time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8736135363578796,0.4408255815505981,0.398684561252594,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9777340888977052,0.6077795028686523,0.5757553577423096,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8778769969940186,0.4479285180568695,0.314579576253891,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8481568098068237,0.4027571976184845,0.3838087022304535,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7070037722587585,0.2276438921689987,1.0394747257232666,285.0036315917969,284.95001220703125,301.0958251953125,294.0827941894531,298.4339294433594,297.2655944824219,285.0030517578125,1.0,0.6150665283203125,0.40636146068573,0.40636146068573,1.0,1.0,-3.2569780349731445,0.991235852241516,2.265742301940918,0.2575471997261047,0.9594721794128418,0.9594721794128418,0.0,174.12205505371094,153.0,60231.0234375,0.0,2936.162353515625,1.0,278.5368957519531,283.07781982421875,297.0662841796875,300.9188232421875,293.1499938964844,293.1499938964844,278.25,34199.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911396861076355,1.0,0.0,0.0,3.170361280441284,3.1703789234161377,6.706730459882237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.884765625,0.0,985.46240234375,1895.4371337890625,0.0,3320.864501953125,0.7831422090530396,1.0,0.0,3.0,1.0,0.0
17846280,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8736135363578796,0.4408255815505981,0.398684561252594,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9777340888977052,0.6077795028686523,0.5757553577423096,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8778769969940186,0.4479285180568695,0.314579576253891,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8481568098068237,0.4027571976184845,0.3838087022304535,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7070037722587585,0.2276438921689987,1.0394747257232666,285.0036315917969,284.95001220703125,301.0958251953125,294.0827941894531,298.4339294433594,297.2655944824219,285.0030517578125,1.0,0.6150665283203125,0.40636146068573,0.40636146068573,1.0,1.0,-3.2569780349731445,0.991235852241516,2.265742301940918,0.2575471997261047,0.9594721794128418,0.9594721794128418,0.0,174.12205505371094,153.0,60231.0234375,0.0,2936.162353515625,1.0,278.5368957519531,283.07781982421875,297.0662841796875,300.9188232421875,293.1499938964844,293.1499938964844,278.25,34199.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911396861076355,1.0,0.0,0.0,3.170361280441284,3.1703789234161377,6.706730459882237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.884765625,0.0,985.46240234375,1895.4371337890625,0.0,3320.864501953125,0.7831422090530396,1.0,0.0,3.0,1.0,0.0
17846340,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8890765905380249,0.4402299523353576,0.3980191946029663,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9931527972221376,0.6095739603042603,0.5772863626480103,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8952445387840271,0.450000137090683,0.3158695995807647,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634704947471619,0.4036746323108673,0.384438544511795,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.719855010509491,0.2282021045684814,1.040540337562561,284.9017333984375,284.95001220703125,301.102783203125,294.06353759765625,298.4313049316406,297.2621459960937,284.9031066894531,1.0,0.609849750995636,0.4055665135383606,0.4055665135383606,1.0,1.0,-3.261616945266724,0.9906951189041138,2.2709219455718994,0.2559846341609955,0.8719261288642883,0.8719261288642883,0.0,163.73704528808594,141.0,60888.27734375,0.0,2888.19140625,1.0,278.2627868652344,282.9563293457031,297.0887145996094,301.05841064453125,293.1499938964844,293.1499938964844,278.54998779296875,37849.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994578719139099,1.0,0.0,0.0,3.0997660160064697,3.0997836589813232,6.411374329218233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.3056640625,0.0,951.0458374023438,1895.4371337890625,0.0,3398.5302734375,0.7707028388977051,1.0,0.0,3.0,1.0,0.0
17846400,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8890765905380249,0.4402299523353576,0.3980191946029663,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9931527972221376,0.6095739603042603,0.5772863626480103,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8952445387840271,0.450000137090683,0.3158695995807647,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634704947471619,0.4036746323108673,0.384438544511795,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.719855010509491,0.2282021045684814,1.040540337562561,284.9017333984375,284.95001220703125,301.102783203125,294.06353759765625,298.4313049316406,297.2621459960937,284.9031066894531,1.0,0.609849750995636,0.4055665135383606,0.4055665135383606,1.0,1.0,-3.261616945266724,0.9906951189041138,2.2709219455718994,0.2559846341609955,0.8719261288642883,0.8719261288642883,0.0,163.73704528808594,141.0,60888.27734375,0.0,2888.19140625,1.0,278.2627868652344,282.9563293457031,297.0887145996094,301.05841064453125,293.1499938964844,293.1499938964844,278.54998779296875,37849.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994578719139099,1.0,0.0,0.0,3.0997660160064697,3.0997836589813232,6.411374329218233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.3056640625,0.0,951.0458374023438,1895.4371337890625,0.0,3398.5302734375,0.7707028388977051,1.0,0.0,3.0,1.0,0.0
17846460,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9057164192199708,0.4406050145626068,0.3977293670177459,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.6128661036491394,0.5622298121452332,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9143236875534058,0.452824980020523,0.3173801004886627,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8800960183143616,0.4051589071750641,0.3852647542953491,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7324542999267578,0.2290516495704651,1.04200279712677,284.9944763183594,284.95001220703125,301.1080627441406,294.0433044433594,298.4352111816406,297.2690734863281,284.9938659667969,1.0,0.6036136150360107,0.4048473238945007,0.4048473238945007,1.0,1.0,-3.25750470161438,0.9872941970825196,2.270210266113281,0.2530868351459503,0.9524704813957214,0.9524704813957214,0.0,153.7939910888672,129.0,60124.30078125,0.0,2815.82373046875,1.0,278.5369567871094,283.0682067871094,297.02569580078125,300.8759765625,293.1499938964844,293.1499938964844,278.25,34411.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927983641624451,1.0,0.0,0.0,3.1710023880004883,3.171020030975342,6.709443027830275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0419921875,0.0,987.3736572265624,1895.4371337890625,0.0,3336.367431640625,0.7833357453346252,1.0,0.0,3.0,1.0,0.0
17846520,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9057164192199708,0.4406050145626068,0.3977293670177459,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.6128661036491394,0.5622298121452332,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9143236875534058,0.452824980020523,0.3173801004886627,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8800960183143616,0.4051589071750641,0.3852647542953491,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7324542999267578,0.2290516495704651,1.04200279712677,284.9944763183594,284.95001220703125,301.1080627441406,294.0433044433594,298.4352111816406,297.2690734863281,284.9938659667969,1.0,0.6036136150360107,0.4048473238945007,0.4048473238945007,1.0,1.0,-3.25750470161438,0.9872941970825196,2.270210266113281,0.2530868351459503,0.9524704813957214,0.9524704813957214,0.0,153.7939910888672,129.0,60124.30078125,0.0,2815.82373046875,1.0,278.5369567871094,283.0682067871094,297.02569580078125,300.8759765625,293.1499938964844,293.1499938964844,278.25,34411.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927983641624451,1.0,0.0,0.0,3.1710023880004883,3.171020030975342,6.709443027830275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0419921875,0.0,987.3736572265624,1895.4371337890625,0.0,3336.367431640625,0.7833357453346252,1.0,0.0,3.0,1.0,0.0
17846580,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8767364621162415,0.446119874715805,0.4009172320365906,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9851365089416504,0.6241419315338135,0.5878384113311768,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8856189846992493,0.459807425737381,0.3211908340454101,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8529211282730103,0.4098190367221832,0.3885994553565979,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.7098839282989502,0.2297074347734451,1.046458125114441,284.8460693359375,284.95001220703125,301.1116943359375,294.0221252441406,298.4832763671875,297.3382568359375,284.970947265625,1.0,0.5820867419242859,0.4041281640529632,0.4041281640529632,1.0,1.0,-3.0386340618133545,0.9047580361366272,2.133876085281372,0.26807501912117,0.7697097659111023,0.7697097659111023,0.0,166.57907104492188,117.0,54667.41796875,0.0,2669.673583984375,1.0,278.2640686035156,283.0576477050781,296.9938049316406,300.6378479003906,293.1499938964844,293.1499938964844,278.54998779296875,53855.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936778903007507,1.0,0.0,0.0,2.6220734119415283,2.6220903396606445,4.587573982917093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.10986328125,0.0,704.2501220703125,1895.4371337890625,0.0,3344.585205078125,0.6869529485702515,1.0,0.0,3.0,1.0,0.0
17846640,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8767364621162415,0.446119874715805,0.4009172320365906,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9851365089416504,0.6241419315338135,0.5878384113311768,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8856189846992493,0.459807425737381,0.3211908340454101,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8529211282730103,0.4098190367221832,0.3885994553565979,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.7098839282989502,0.2297074347734451,1.046458125114441,284.8460693359375,284.95001220703125,301.1116943359375,294.0221252441406,298.4832763671875,297.3382568359375,284.970947265625,1.0,0.5820867419242859,0.4041281640529632,0.4041281640529632,1.0,1.0,-3.0386340618133545,0.9047580361366272,2.133876085281372,0.26807501912117,0.7697097659111023,0.7697097659111023,0.0,166.57907104492188,117.0,54667.41796875,0.0,2669.673583984375,1.0,278.2640686035156,283.0576477050781,296.9938049316406,300.6378479003906,293.1499938964844,293.1499938964844,278.54998779296875,53855.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936778903007507,1.0,0.0,0.0,2.6220734119415283,2.6220903396606445,4.587573982917093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.10986328125,0.0,704.2501220703125,1895.4371337890625,0.0,3344.585205078125,0.6869529485702515,1.0,0.0,3.0,1.0,0.0
17846700,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9463634490966796,0.4447559118270874,0.4014924466609955,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.6302399635314941,0.5058635473251343,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9573733806610109,0.4600826501846313,0.3223263621330261,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.916982352733612,0.4101907312870025,0.3895818889141083,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7582951784133911,0.2308180183172226,1.0460493564605713,285.0363464355469,284.95001220703125,301.1129150390625,294.0111999511719,298.4888000488281,297.353515625,285.0303955078125,1.0,0.5855540633201599,0.4037685692310333,0.4037685692310333,1.0,1.0,-3.200509548187256,0.9642555713653564,2.2362539768218994,0.2432358860969543,0.9430317282676696,0.9430317282676696,0.0,135.3053741455078,117.0,58709.75,0.0,2606.4677734375,1.0,278.4803466796875,283.1074523925781,296.94586181640625,300.6269226074219,293.1499938964844,293.1499938964844,278.54998779296875,31835.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834882378578186,1.0,0.0,0.0,3.031003475189209,3.031019449234009,6.130080123512016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.4248046875,0.0,859.3736572265625,1895.4371337890625,0.0,3249.261962890625,0.7486885786056519,1.0,0.0,3.0,1.0,0.0
17846760,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9532991647720336,0.4432846903800964,0.4001331627368927,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6357113122940063,0.494265466928482,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9651774764060974,0.4602694511413574,0.322410523891449,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.925237476825714,0.4101018905639648,0.3895644843578338,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7646924257278442,0.2312848567962646,1.048411250114441,285.0166931152344,284.95001220703125,301.11376953125,294.0000305175781,298.4953308105469,297.3636779785156,285.0135803222656,1.0,0.581680417060852,0.4037843942642212,0.4037843942642212,1.0,1.0,-3.1878597736358643,0.9597711563110352,2.228088617324829,0.2416446954011917,0.95505553483963,0.95505553483963,0.0,131.6774139404297,137.0,58653.90234375,0.0,2561.682861328125,1.0,278.5350952148437,283.10284423828125,296.975341796875,300.7103576660156,293.1499938964844,293.1499938964844,278.25,32879.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831136226654053,1.0,0.0,0.0,3.072542905807495,3.072559356689453,6.299255801422987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.388671875,0.0,897.9756469726562,1895.4371337890625,0.0,3245.7529296875,0.7598583698272705,1.0,0.0,3.0,1.0,0.0
17846820,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.949019491672516,0.4412726759910583,0.3981117010116577,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.6441956758499146,0.4978423714637756,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.96341210603714,0.461278885602951,0.322996437549591,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9225630164146424,0.410003513097763,0.3894751071929931,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7636117339134216,0.2318204492330551,1.0515121221542358,284.90301513671875,284.95001220703125,301.1142578125,293.97705078125,298.50518798828125,297.3770446777344,284.90478515625,1.0,0.5840587019920349,0.4038160741329193,0.4038160741329193,1.0,1.0,-3.193999767303467,0.962067723274231,2.2319319248199463,0.2418172806501388,0.8599671721458435,0.8599671721458435,0.0,132.84251403808594,157.0,59440.79296875,0.0,2580.17041015625,1.0,278.2638854980469,282.9732360839844,297.0098571777344,300.88214111328125,293.1499938964844,293.1499938964844,278.54998779296875,37349.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935768604278564,1.0,0.0,0.0,3.015897989273072,3.0159149169921875,6.069132609809458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.44921875,0.0,882.022705078125,1895.4371337890625,0.0,3343.641357421875,0.7515981197357178,1.0,0.0,3.0,1.0,0.0
17846880,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.949019491672516,0.4412726759910583,0.3981117010116577,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.6441956758499146,0.4978423714637756,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.96341210603714,0.461278885602951,0.322996437549591,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9225630164146424,0.410003513097763,0.3894751071929931,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7636117339134216,0.2318204492330551,1.0515121221542358,284.90301513671875,284.95001220703125,301.1142578125,293.97705078125,298.50518798828125,297.3770446777344,284.90478515625,1.0,0.5840587019920349,0.4038160741329193,0.4038160741329193,1.0,1.0,-3.193999767303467,0.962067723274231,2.2319319248199463,0.2418172806501388,0.8599671721458435,0.8599671721458435,0.0,132.84251403808594,157.0,59440.79296875,0.0,2580.17041015625,1.0,278.2638854980469,282.9732360839844,297.0098571777344,300.88214111328125,293.1499938964844,293.1499938964844,278.54998779296875,37349.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935768604278564,1.0,0.0,0.0,3.015897989273072,3.0159149169921875,6.069132609809458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.44921875,0.0,882.022705078125,1895.4371337890625,0.0,3343.641357421875,0.7515981197357178,1.0,0.0,3.0,1.0,0.0
17846940,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.94047611951828,0.441209614276886,0.3977588415145874,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.6477498412132263,0.5094934105873108,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9566440582275392,0.4628939032554626,0.3239439129829407,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.914759874343872,0.4106050431728363,0.3898906409740448,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7583842873573303,0.232350617647171,1.0539335012435913,285.0158996582031,284.95001220703125,301.1138000488281,293.9618835449219,298.50848388671875,297.38037109375,285.0162353515625,1.0,0.5889701247215271,0.4038363397121429,0.4038363397121429,1.0,1.0,-3.21211576461792,0.9685217142105104,2.243594169616699,0.2439423203468322,0.9423861503601074,0.9423861503601074,0.0,136.7261199951172,157.0,59070.46484375,0.0,2637.437744140625,1.0,278.5077209472656,283.09326171875,296.9448547363281,300.694091796875,293.1499938964844,293.1499938964844,278.54998779296875,33862.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889113068580627,1.0,0.0,0.0,3.076345205307007,3.076361894607544,6.314855909295147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.939453125,0.0,907.1572875976562,1895.4371337890625,0.0,3300.02490234375,0.7622426152229309,1.0,0.0,3.0,1.0,0.0
17847000,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.934656023979187,0.4413290023803711,0.3979359269142151,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.649106502532959,0.5180088877677917,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9517630338668824,0.4639459550380707,0.3247233629226684,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9095395803451538,0.411079466342926,0.3903966844081878,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7547540068626404,0.2326954305171966,1.0558960437774658,285.0132141113281,284.95001220703125,301.11328125,293.9532165527344,298.5085144042969,297.3794250488281,285.0133361816406,1.0,0.5926879048347473,0.4038477540016174,0.4038477540016174,1.0,1.0,-3.2264652252197266,0.9736109375953674,2.252854108810425,0.2457019686698913,0.9562153220176696,0.9562153220176696,0.0,139.6645050048828,177.0,59353.78515625,0.0,2682.4638671875,1.0,278.5360412597656,283.089599609375,296.9459533691406,300.7332763671875,293.1499938964844,293.1499938964844,278.25,33574.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889235258102417,1.0,0.0,0.0,3.115121603012085,3.1151387691497803,6.475053737631242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.0078125,0.0,936.186279296875,1895.4371337890625,0.0,3300.13916015625,0.7701767683029175,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.913143754005432,0.4406753480434418,0.3979301452636719,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.6493188738822937,0.5501484870910645,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9323477149009703,0.4660912156105041,0.3266203105449676,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.891615092754364,0.4118143916130066,0.3915981948375702,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741418719291687,0.233159989118576,1.0603842735290527,284.9219970703125,284.95001220703125,301.11083984375,293.9285583496094,298.490478515625,297.3542175292969,284.9237976074219,1.0,0.6056128740310669,0.4030778110027313,0.4030778110027313,1.0,1.0,-3.274216651916504,0.98834890127182,2.285867691040039,0.2495636045932769,0.8871101140975952,0.8871101140975952,0.0,150.86740112304688,197.0,60746.453125,0.0,2842.964599609375,1.0,278.2632141113281,282.9655456542969,296.9687805175781,300.9153137207031,293.1499938964844,293.1499938964844,278.54998779296875,36675.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900215208530426,1.0,0.0,0.0,3.0871565341949463,3.0871737003326416,6.359318831528071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0625,0.0,933.49072265625,1895.4371337890625,0.0,3405.590576171875,0.7668334245681763,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.913143754005432,0.4406753480434418,0.3979301452636719,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.6493188738822937,0.5501484870910645,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9323477149009703,0.4660912156105041,0.3266203105449676,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.891615092754364,0.4118143916130066,0.3915981948375702,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741418719291687,0.233159989118576,1.0603842735290527,284.9219970703125,284.95001220703125,301.11083984375,293.9285583496094,298.490478515625,297.3542175292969,284.9237976074219,1.0,0.6056128740310669,0.4030778110027313,0.4030778110027313,1.0,1.0,-3.274216651916504,0.98834890127182,2.285867691040039,0.2495636045932769,0.8871101140975952,0.8871101140975952,0.0,150.86740112304688,197.0,60746.453125,0.0,2842.964599609375,1.0,278.2632141113281,282.9655456542969,296.9687805175781,300.9153137207031,293.1499938964844,293.1499938964844,278.54998779296875,36675.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900215208530426,1.0,0.0,0.0,3.0871565341949463,3.0871737003326416,6.359318831528071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0625,0.0,933.49072265625,1895.4371337890625,0.0,3405.590576171875,0.7668334245681763,1.0,0.0,3.0,1.0,0.0
17847180,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8918358683586121,0.4409986138343811,0.3983757495880127,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6466003060340881,0.588934600353241,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9105625748634338,0.4690490663051605,0.3288240432739258,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8723242878913879,0.4131822884082794,0.3931328654289245,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7269208431243896,0.2337872385978698,1.064972162246704,285.04150390625,284.95001220703125,301.10699462890625,293.9031066894531,298.4674072265625,297.3218688964844,285.0416564941406,1.0,0.6212385296821594,0.4023078680038452,0.4023078680038452,1.0,1.0,-3.331393480300904,1.006212830543518,2.325180768966675,0.2544300854206085,1.0,1.0,0.0,165.1451873779297,215.0,60889.5,0.0,3045.869384765625,1.0,278.5370483398437,283.0860900878906,296.9047241210937,300.7846984863281,293.1499938964844,293.1499938964844,278.25,33199.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974168300628662,1.0,0.0,0.0,3.1992013454437256,3.199218988418579,6.829304766142741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.4951171875,0.0,1003.136962890625,1895.4371337890625,0.0,3379.49365234375,0.7887434363365173,1.0,0.0,3.0,1.0,0.0
17847240,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8918358683586121,0.4409986138343811,0.3983757495880127,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6466003060340881,0.588934600353241,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9105625748634338,0.4690490663051605,0.3288240432739258,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8723242878913879,0.4131822884082794,0.3931328654289245,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7269208431243896,0.2337872385978698,1.064972162246704,285.04150390625,284.95001220703125,301.10699462890625,293.9031066894531,298.4674072265625,297.3218688964844,285.0416564941406,1.0,0.6212385296821594,0.4023078680038452,0.4023078680038452,1.0,1.0,-3.331393480300904,1.006212830543518,2.325180768966675,0.2544300854206085,1.0,1.0,0.0,165.1451873779297,215.0,60889.5,0.0,3045.869384765625,1.0,278.5370483398437,283.0860900878906,296.9047241210937,300.7846984863281,293.1499938964844,293.1499938964844,278.25,33199.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974168300628662,1.0,0.0,0.0,3.1992013454437256,3.199218988418579,6.829304766142741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.4951171875,0.0,1003.136962890625,1895.4371337890625,0.0,3379.49365234375,0.7887434363365173,1.0,0.0,3.0,1.0,0.0
17847300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8817119002342224,0.4407765567302704,0.3986744284629822,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.6438552737236023,0.6089833378791809,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9007260203361512,0.4702318608760834,0.3299914300441742,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8630723357200623,0.4136673212051391,0.3940064907073974,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.719748318195343,0.2339464575052261,1.0674211978912354,284.930419921875,284.95001220703125,301.10455322265625,293.8901062011719,298.4512023925781,297.2992858886719,284.9256896972656,1.0,0.6294388175010681,0.4019229114055633,0.4019229114055633,1.0,1.0,-3.3612828254699707,1.01554274559021,2.3457400798797607,0.2571249604225158,0.9436792135238647,0.9436792135238647,0.0,173.00827026367188,215.0,62311.5,0.0,3156.815673828125,1.0,278.3090515136719,282.9482116699219,296.9423828125,301.01318359375,293.1499938964844,293.1499938964844,278.25,34721.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053113460540771,1.0,0.0,0.0,3.221544027328491,3.221562147140503,6.925027378201776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.98828125,0.0,1032.2064208984375,1895.4371337890625,0.0,3453.04150390625,0.7942124009132385,1.0,0.0,3.0,1.0,0.0
17847360,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8649861216545105,0.4401122331619262,0.3986798822879791,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9853843450546264,0.6411016583442688,0.6090505719184875,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8842625617980957,0.4710293114185333,0.3309962749481201,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8477473258972168,0.4138031899929046,0.3947409391403198,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7067649960517883,0.2338211238384246,1.0696654319763184,284.9065856933594,284.95001220703125,301.101806640625,293.8769226074219,298.431396484375,297.2754821777344,284.90625,1.0,0.6363392472267151,0.4010533392429352,0.4010533392429352,1.0,1.0,-3.365483045578003,1.0145854949951172,2.3508975505828857,0.2559957206249237,0.9160772562026978,0.9160772562026978,0.0,185.18795776367188,233.0,62348.28125,0.0,3236.8525390625,1.0,278.2611694335937,282.9214782714844,296.9254150390625,300.98345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36353.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102308750152588,1.0,0.0,0.0,3.198491334915161,3.198509454727173,6.826272738180705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.98828125,0.0,1023.218017578125,1895.4371337890625,0.0,3498.746337890625,0.7909955978393555,1.0,0.0,3.0,1.0,0.0
17847420,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.839893102645874,0.4390056729316711,0.3984225392341614,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9562978744506836,0.6391470432281494,0.6070805191993713,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8593971729278564,0.4727885127067566,0.3327978551387787,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8248047828674316,0.414114385843277,0.3958632946014404,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.685097336769104,0.2335196882486343,1.0724072456359863,284.9053955078125,284.95001220703125,301.09527587890625,293.8499755859375,298.40771484375,297.2519836425781,284.9072265625,1.0,0.6487177610397339,0.3993142545223236,0.3993142545223236,1.0,1.0,-3.3703417778015137,1.011340856552124,2.3590009212493896,0.2514732182025909,0.8779181241989136,0.8779181241989136,0.0,207.40994262695312,236.0,62178.47265625,0.0,3375.037353515625,1.0,278.15435791015625,282.9132080078125,296.8684387207031,300.9100952148437,293.1499938964844,293.1499938964844,278.45001220703125,37835.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143959879875184,1.0,0.0,0.0,3.120586395263672,3.1206042766571045,6.497791105175565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1943359375,0.0,967.8506469726562,1895.4371337890625,0.0,3537.35400390625,0.7753320336341858,1.0,0.0,3.0,1.0,0.0
17847480,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.839893102645874,0.4390056729316711,0.3984225392341614,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9562978744506836,0.6391470432281494,0.6070805191993713,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8593971729278564,0.4727885127067566,0.3327978551387787,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8248047828674316,0.414114385843277,0.3958632946014404,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.685097336769104,0.2335196882486343,1.0724072456359863,284.9053955078125,284.95001220703125,301.09527587890625,293.8499755859375,298.40771484375,297.2519836425781,284.9072265625,1.0,0.6487177610397339,0.3993142545223236,0.3993142545223236,1.0,1.0,-3.3703417778015137,1.011340856552124,2.3590009212493896,0.2514732182025909,0.8779181241989136,0.8779181241989136,0.0,207.40994262695312,236.0,62178.47265625,0.0,3375.037353515625,1.0,278.15435791015625,282.9132080078125,296.8684387207031,300.9100952148437,293.1499938964844,293.1499938964844,278.45001220703125,37835.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143959879875184,1.0,0.0,0.0,3.120586395263672,3.1206042766571045,6.497791105175565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1943359375,0.0,967.8506469726562,1895.4371337890625,0.0,3537.35400390625,0.7753320336341858,1.0,0.0,3.0,1.0,0.0
17847540,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8285856246948242,0.4390844106674194,0.3987096846103668,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9413131475448608,0.6401470303535461,0.6079552173614502,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8489022254943848,0.4755742251873016,0.3349165320396423,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8143007755279541,0.4152321517467499,0.3972029387950897,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6750307679176331,0.2337390482425689,1.075031042098999,285.0090026855469,284.95001220703125,301.0874938964844,293.8223571777344,298.3990173339844,297.2502746582031,285.00830078125,1.0,0.6561369895935059,0.3975751399993896,0.3975751399993896,1.0,1.0,-3.379048109054565,1.0093941688537598,2.3696537017822266,0.2474225312471389,0.9708571434020996,0.9708571434020996,0.0,220.08506774902344,224.0,61506.69140625,0.0,3468.29150390625,1.0,278.4368591308594,283.0338439941406,296.8042297363281,300.7350158691406,293.1499938964844,293.1499938964844,278.1499938964844,34179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075738787651062,1.0,0.0,0.0,3.198167085647583,3.198184967041016,6.824889737799822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0283203125,0.0,1008.6884155273438,1895.4371337890625,0.0,3474.07470703125,0.7894038558006287,1.0,0.0,3.0,1.0,0.0
17847600,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8285856246948242,0.4390844106674194,0.3987096846103668,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9413131475448608,0.6401470303535461,0.6079552173614502,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8489022254943848,0.4755742251873016,0.3349165320396423,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8143007755279541,0.4152321517467499,0.3972029387950897,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6750307679176331,0.2337390482425689,1.075031042098999,285.0090026855469,284.95001220703125,301.0874938964844,293.8223571777344,298.3990173339844,297.2502746582031,285.00830078125,1.0,0.6561369895935059,0.3975751399993896,0.3975751399993896,1.0,1.0,-3.379048109054565,1.0093941688537598,2.3696537017822266,0.2474225312471389,0.9708571434020996,0.9708571434020996,0.0,220.08506774902344,224.0,61506.69140625,0.0,3468.29150390625,1.0,278.4368591308594,283.0338439941406,296.8042297363281,300.7350158691406,293.1499938964844,293.1499938964844,278.1499938964844,34179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075738787651062,1.0,0.0,0.0,3.198167085647583,3.198184967041016,6.824889737799822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0283203125,0.0,1008.6884155273438,1895.4371337890625,0.0,3474.07470703125,0.7894038558006287,1.0,0.0,3.0,1.0,0.0
17847660,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.826998770236969,0.4381230771541595,0.3981829583644867,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9400197267532348,0.6406715512275696,0.608715295791626,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8488630652427673,0.4775404930114746,0.3364967107772827,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8135085105895996,0.4157258868217468,0.3979264199733734,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6739869713783264,0.2336739301681518,1.0755345821380615,284.8995056152344,284.95001220703125,301.0784912109375,293.7940673828125,298.3883361816406,297.2422790527344,284.90069580078125,1.0,0.6569516062736511,0.3968397080898285,0.3968397080898285,1.0,1.0,-3.382718324661255,1.0084553956985474,2.374262809753418,0.2457336336374282,0.879520058631897,0.879520058631897,0.0,221.67079162597656,212.0,62165.703125,0.0,3486.030517578125,1.0,278.16241455078125,282.9049987792969,296.8197937011719,300.8705749511719,293.1499938964844,293.1499938964844,278.45001220703125,37797.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91602885723114,1.0,0.0,0.0,3.132092237472534,3.132110118865967,6.545795372403518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.080078125,0.0,977.03271484375,1895.4371337890625,0.0,3552.4658203125,0.7778088450431824,1.0,0.0,3.0,1.0,0.0
17847720,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.826998770236969,0.4381230771541595,0.3981829583644867,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9400197267532348,0.6406715512275696,0.608715295791626,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8488630652427673,0.4775404930114746,0.3364967107772827,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8135085105895996,0.4157258868217468,0.3979264199733734,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6739869713783264,0.2336739301681518,1.0755345821380615,284.8995056152344,284.95001220703125,301.0784912109375,293.7940673828125,298.3883361816406,297.2422790527344,284.90069580078125,1.0,0.6569516062736511,0.3968397080898285,0.3968397080898285,1.0,1.0,-3.382718324661255,1.0084553956985474,2.374262809753418,0.2457336336374282,0.879520058631897,0.879520058631897,0.0,221.67079162597656,212.0,62165.703125,0.0,3486.030517578125,1.0,278.16241455078125,282.9049987792969,296.8197937011719,300.8705749511719,293.1499938964844,293.1499938964844,278.45001220703125,37797.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91602885723114,1.0,0.0,0.0,3.132092237472534,3.132110118865967,6.545795372403518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.080078125,0.0,977.03271484375,1895.4371337890625,0.0,3552.4658203125,0.7778088450431824,1.0,0.0,3.0,1.0,0.0
17847780,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8314744234085083,0.4382209181785583,0.3977712392807007,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9471669793128968,0.6423054337501526,0.6097062826156616,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8552762866020203,0.480419784784317,0.3381322622299194,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8186999559402466,0.4168608784675598,0.3985646963119507,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6783666610717773,0.234031856060028,1.0754259824752808,285.0013122558594,284.95001220703125,301.0682983398437,293.7651062011719,298.38482666015625,297.2447814941406,285.0007019042969,1.0,0.6545251607894897,0.3961042761802673,0.3961042761802673,1.0,1.0,-3.3860111236572266,1.0074872970581057,2.378523826599121,0.243840217590332,0.9659390449523926,0.9659390449523926,0.0,216.49220275878903,200.0,61416.140625,0.0,3463.8388671875,1.0,278.4372863769531,283.0248718261719,296.7486877441406,300.67730712890625,293.1499938964844,293.1499938964844,278.1499938964844,34378.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096193313598632,1.0,0.0,0.0,3.1998391151428223,3.199856996536255,6.832026997471985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.73046875,0.0,1011.4150390625,1895.4371337890625,0.0,3493.070556640625,0.7899420857429504,1.0,0.0,3.0,1.0,0.0
17847840,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8314744234085083,0.4382209181785583,0.3977712392807007,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9471669793128968,0.6423054337501526,0.6097062826156616,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8552762866020203,0.480419784784317,0.3381322622299194,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8186999559402466,0.4168608784675598,0.3985646963119507,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6783666610717773,0.234031856060028,1.0754259824752808,285.0013122558594,284.95001220703125,301.0682983398437,293.7651062011719,298.38482666015625,297.2447814941406,285.0007019042969,1.0,0.6545251607894897,0.3961042761802673,0.3961042761802673,1.0,1.0,-3.3860111236572266,1.0074872970581057,2.378523826599121,0.243840217590332,0.9659390449523926,0.9659390449523926,0.0,216.49220275878903,200.0,61416.140625,0.0,3463.8388671875,1.0,278.4372863769531,283.0248718261719,296.7486877441406,300.67730712890625,293.1499938964844,293.1499938964844,278.1499938964844,34378.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096193313598632,1.0,0.0,0.0,3.1998391151428223,3.199856996536255,6.832026997471985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.73046875,0.0,1011.4150390625,1895.4371337890625,0.0,3493.070556640625,0.7899420857429504,1.0,0.0,3.0,1.0,0.0
17847900,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8351047039031982,0.4379268884658813,0.3975954055786133,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9525392651557922,0.6428196430206299,0.6102651953697205,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8600339293479919,0.4815945625305176,0.3389795124530792,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8226359486579895,0.4172446131706238,0.3989222943782806,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6818816065788269,0.2341440916061401,1.075562596321106,284.8873291015625,284.95001220703125,301.06280517578125,293.7504272460937,298.38104248046875,297.2433166503906,284.8836975097656,1.0,0.6526690125465393,0.3957365453243255,0.3957365453243255,1.0,1.0,-3.388090848922729,1.0071433782577517,2.3809473514556885,0.2430486977100372,0.8893823623657227,0.8893823623657227,0.0,212.5567169189453,200.0,62274.90625,0.0,3445.94189453125,1.0,278.20953369140625,282.8938293457031,296.7821044921875,300.869873046875,293.1499938964844,293.1499938964844,278.1499938964844,36684.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153297543525696,1.0,0.0,0.0,3.1854989528656006,3.1855170726776123,6.770928848709445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.7421875,0.0,1014.3565673828124,1895.4371337890625,0.0,3545.99755859375,0.7873755693435669,1.0,0.0,3.0,1.0,0.0
17847960,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8387267589569092,0.4374389946460724,0.3970266580581665,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.957853138446808,0.6431189775466919,0.6104171276092529,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.864888608455658,0.4826079905033111,0.3395743370056152,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8265964984893799,0.4174638390541076,0.3989990651607513,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.685452938079834,0.2341545969247818,1.0749458074569702,284.89727783203125,284.95001220703125,301.0570068359375,293.735595703125,298.3755187988281,297.23974609375,284.8989562988281,1.0,0.6503825783729553,0.3953410387039184,0.3953410387039184,1.0,1.0,-3.38765835762024,1.0058618783950806,2.381796598434448,0.2418565899133682,0.8751365542411804,0.8751365542411804,0.0,208.402084350586,188.0,61993.00390625,0.0,3420.91162109375,1.0,278.1622009277344,282.90216064453125,296.7604064941406,300.801513671875,293.1499938964844,293.1499938964844,278.45001220703125,38047.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177446365356444,1.0,0.0,0.0,3.124466180801392,3.124484062194824,6.513958510367956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4873046875,0.0,972.3807373046876,1895.4371337890625,0.0,3568.329833984375,0.7763276100158691,1.0,0.0,3.0,1.0,0.0
17848020,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8492518663406372,0.4376904964447021,0.3965730369091034,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9715263843536376,0.6448945999145508,0.6113695502281189,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8781443238258362,0.4857051372528076,0.3412177860736847,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8374156951904297,0.4187027513980865,0.3995409607887268,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6953226923942566,0.2346763908863067,1.0746679306030271,285.0005187988281,284.95001220703125,301.0445861816406,293.7054748535156,298.3725891113281,297.2442321777344,284.9999694824219,1.0,0.6453235149383545,0.3945500552654266,0.3945500552654266,1.0,1.0,-3.390543460845948,1.0045825242996216,2.385960817337036,0.239731565117836,0.9618512988090516,0.9618512988090516,0.0,198.155014038086,176.0,61244.515625,0.0,3368.33837890625,1.0,278.43719482421875,283.0231628417969,296.6878662109375,300.6051940917969,293.1499938964844,293.1499938964844,278.1499938964844,34425.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110628962516784,1.0,0.0,0.0,3.1919150352478027,3.191932678222656,6.79823131122248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.89453125,0.0,1005.016845703125,1895.4371337890625,0.0,3506.465087890625,0.7882071733474731,1.0,0.0,3.0,1.0,0.0
