time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8492518663406372,0.4376904964447021,0.3965730369091034,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9715263843536376,0.6448945999145508,0.6113695502281189,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8781443238258362,0.4857051372528076,0.3412177860736847,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8374156951904297,0.4187027513980865,0.3995409607887268,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6953226923942566,0.2346763908863067,1.0746679306030271,285.0005187988281,284.95001220703125,301.0445861816406,293.7054748535156,298.3725891113281,297.2442321777344,284.9999694824219,1.0,0.6453235149383545,0.3945500552654266,0.3945500552654266,1.0,1.0,-3.390543460845948,1.0045825242996216,2.385960817337036,0.239731565117836,0.9618512988090516,0.9618512988090516,0.0,198.155014038086,176.0,61244.515625,0.0,3368.33837890625,1.0,278.43719482421875,283.0231628417969,296.6878662109375,300.6051940917969,293.1499938964844,293.1499938964844,278.1499938964844,34425.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110628962516784,1.0,0.0,0.0,3.1919150352478027,3.191932678222656,6.79823131122248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.89453125,0.0,1005.016845703125,1895.4371337890625,0.0,3506.465087890625,0.7882071733474731,1.0,0.0,3.0,1.0,0.0
17848140,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8581458926200867,0.4372256100177765,0.3961650133132934,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.981750786304474,0.6455544829368591,0.611990213394165,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.88914555311203,0.4874196648597717,0.3423703908920288,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8464854955673218,0.4192158877849579,0.3999220132827759,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7035217881202698,0.2348736375570297,1.0746362209320068,284.8849182128906,284.95001220703125,301.0350341796875,293.6834411621094,298.3662109375,297.24176025390625,284.8868103027344,1.0,0.6414210200309753,0.3939805328845978,0.3939805328845978,1.0,1.0,-3.392613887786865,1.0036451816558838,2.388968706130981,0.2383618801832199,0.8743326663970947,0.8743326663970947,0.0,190.35855102539065,176.0,61936.0,0.0,3327.975341796875,1.0,278.17987060546875,282.8916320800781,296.7162475585937,300.7705993652344,293.1499938964844,293.1499938964844,278.1499938964844,37991.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183581471443176,1.0,0.0,0.0,3.1408567428588867,3.1408748626708984,6.582480978067906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.3359375,0.0,985.5031127929688,1895.4371337890625,0.0,3573.99853515625,0.7792553901672363,1.0,0.0,3.0,1.0,0.0
17848200,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8615620732307434,0.4370211064815521,0.3958297967910766,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9854155778884888,0.6457690596580505,0.6120408773422241,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8933922052383423,0.4880676865577698,0.3427049517631531,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8500105142593384,0.419376403093338,0.399939626455307,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7066426277160645,0.2349205911159515,1.07426655292511,284.8998107910156,284.95001220703125,301.0311584472656,293.6748046875,298.3634033203125,297.2403869628906,284.9010314941406,1.0,0.6397920250892639,0.3937590420246124,0.3937590420246124,1.0,1.0,-3.392250299453736,1.0028820037841797,2.389368295669556,0.2376557737588882,0.8734779953956604,0.8734779953956604,0.0,187.4023284912109,164.0,61820.82421875,0.0,3310.024658203125,1.0,278.1625671386719,282.9032287597656,296.69879150390625,300.7275695800781,293.1499938964844,293.1499938964844,278.45001220703125,37991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191012978553772,1.0,0.0,0.0,3.1159322261810303,3.115950107574463,6.478423415501311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5732421875,0.0,965.0526733398438,1895.4371337890625,0.0,3580.862060546875,0.7744254469871521,1.0,0.0,3.0,1.0,0.0
17848260,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.877092182636261,0.4373420178890228,0.3954107761383056,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6475746035575867,0.612211287021637,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9122666120529176,0.4913108944892883,0.3444248735904693,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8656803965568542,0.420655757188797,0.4004846513271332,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7195417881011963,0.2355242669582367,1.0741904973983765,285.0007019042969,284.95001220703125,301.0167236328125,293.64361572265625,298.3605651855469,297.2455749511719,285.0,1.0,0.6339439153671265,0.393032044172287,0.393032044172287,1.0,1.0,-3.394498586654663,1.001544713973999,2.392953872680664,0.2357521653175354,0.9592451453208924,0.9592451453208924,0.0,175.92333984375,152.0,61074.42578125,0.0,3248.76318359375,1.0,278.4371032714844,283.02227783203125,296.6260070800781,300.53228759765625,293.1499938964844,293.1499938964844,278.1499938964844,34405.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124422669410706,1.0,0.0,0.0,3.183825254440308,3.183842897415161,6.763815463273204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.8837890625,0.0,998.070068359375,1895.4371337890625,0.0,3519.2548828125,0.7863638401031494,1.0,0.0,3.0,1.0,0.0
17848320,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.877092182636261,0.4373420178890228,0.3954107761383056,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6475746035575867,0.612211287021637,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9122666120529176,0.4913108944892883,0.3444248735904693,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8656803965568542,0.420655757188797,0.4004846513271332,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7195417881011963,0.2355242669582367,1.0741904973983765,285.0007019042969,284.95001220703125,301.0167236328125,293.64361572265625,298.3605651855469,297.2455749511719,285.0,1.0,0.6339439153671265,0.393032044172287,0.393032044172287,1.0,1.0,-3.394498586654663,1.001544713973999,2.392953872680664,0.2357521653175354,0.9592451453208924,0.9592451453208924,0.0,175.92333984375,152.0,61074.42578125,0.0,3248.76318359375,1.0,278.4371032714844,283.02227783203125,296.6260070800781,300.53228759765625,293.1499938964844,293.1499938964844,278.1499938964844,34405.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124422669410706,1.0,0.0,0.0,3.183825254440308,3.183842897415161,6.763815463273204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.8837890625,0.0,998.070068359375,1895.4371337890625,0.0,3519.2548828125,0.7863638401031494,1.0,0.0,3.0,1.0,0.0
17848380,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8876649737358093,0.4365670382976532,0.3947575688362121,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.650526762008667,0.5916193723678589,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9269441962242126,0.4936489164829254,0.3460372388362884,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8768121004104614,0.4212172925472259,0.4009664058685303,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7278762459754944,0.2357087135314941,1.074389100074768,284.888916015625,284.95001220703125,301.0013427734375,293.6119384765625,298.3541259765625,297.2479553222656,284.8897705078125,1.0,0.6262856125831604,0.3923050165176391,0.3923050165176391,1.0,1.0,-3.3709115982055664,0.9913691878318788,2.379542350769043,0.2311677038669586,0.8591701984405518,0.8591701984405518,0.0,167.74647521972656,140.0,61232.31640625,0.0,3149.07177734375,1.0,278.1627502441406,282.8987121582031,296.6330871582031,300.6337280273437,293.1499938964844,293.1499938964844,278.45001220703125,38545.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200572371482848,1.0,0.0,0.0,3.08929705619812,3.0893146991729736,6.368140930135269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6494140625,0.0,947.0428466796876,1895.4371337890625,0.0,3589.686767578125,0.7689870595932007,1.0,0.0,3.0,1.0,0.0
17848440,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8876649737358093,0.4365670382976532,0.3947575688362121,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.650526762008667,0.5916193723678589,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9269441962242126,0.4936489164829254,0.3460372388362884,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8768121004104614,0.4212172925472259,0.4009664058685303,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7278762459754944,0.2357087135314941,1.074389100074768,284.888916015625,284.95001220703125,301.0013427734375,293.6119384765625,298.3541259765625,297.2479553222656,284.8897705078125,1.0,0.6262856125831604,0.3923050165176391,0.3923050165176391,1.0,1.0,-3.3709115982055664,0.9913691878318788,2.379542350769043,0.2311677038669586,0.8591701984405518,0.8591701984405518,0.0,167.74647521972656,140.0,61232.31640625,0.0,3149.07177734375,1.0,278.1627502441406,282.8987121582031,296.6330871582031,300.6337280273437,293.1499938964844,293.1499938964844,278.45001220703125,38545.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200572371482848,1.0,0.0,0.0,3.08929705619812,3.0893146991729736,6.368140930135269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6494140625,0.0,947.0428466796876,1895.4371337890625,0.0,3589.686767578125,0.7689870595932007,1.0,0.0,3.0,1.0,0.0
17848500,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8939416408538818,0.4365574717521667,0.3943646550178528,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.6535860300064087,0.5790138840675354,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9355412125587464,0.4951535165309906,0.3468030393123626,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8833686113357544,0.4217021465301513,0.4011098146438598,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7326648235321045,0.2359094321727752,1.074109435081482,284.9864501953125,284.95001220703125,300.9933166503906,293.5959167480469,298.35662841796875,297.2574768066406,284.9884033203125,1.0,0.6219228506088257,0.3919415175914764,0.3919415175914764,1.0,1.0,-3.3569483757019043,0.9855601191520692,2.3713881969451904,0.2283593863248825,0.9196035861968994,0.9196035861968994,0.0,163.17706298828125,140.0,60176.59375,0.0,3090.93798828125,1.0,278.3871154785156,283.01483154296875,296.5660400390625,300.3944396972656,293.1499938964844,293.1499938964844,278.45001220703125,35762.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143860936164856,1.0,0.0,0.0,3.101309537887573,3.101326942443848,6.417761255761434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.361328125,0.0,939.0254516601562,1895.4371337890625,0.0,3537.2626953125,0.7702257037162781,1.0,0.0,3.0,1.0,0.0
17848560,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9013664722442628,0.4367102384567261,0.3943230509757995,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.6575590372085571,0.5651828050613403,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9452651143074036,0.4968132376670837,0.3478116393089294,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8910058736801147,0.4223243594169616,0.4014990329742431,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7382592558860779,0.2362163662910461,1.0745470523834229,284.9755554199219,284.95001220703125,300.9850769042969,293.5798034667969,298.363525390625,297.272705078125,284.9740295410156,1.0,0.6173141598701477,0.391750156879425,0.391750156879425,1.0,1.0,-3.3424723148345947,0.980036735534668,2.3624355792999268,0.2260214984416961,0.9235025644302368,0.9235025644302368,0.0,158.3060302734375,128.0,59967.60546875,0.0,3031.254638671875,1.0,278.4372863769531,283.011962890625,296.55242919921875,300.3995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35090.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115170836448668,1.0,0.0,0.0,3.133617877960205,3.1336352825164795,6.552173772433889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.771484375,0.0,960.8942260742188,1895.4371337890625,0.0,3510.677734375,0.775488018989563,1.0,0.0,3.0,1.0,0.0
17848620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.918159544467926,0.4360125362873077,0.3935994803905487,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6663544774055481,0.5363972783088684,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9647387862205504,0.4992929995059967,0.3494225442409515,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9075744152069092,0.4228973686695099,0.401869922876358,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7505480647087097,0.2364943325519561,1.0746036767959597,284.8930969238281,284.95001220703125,300.96795654296875,293.5472412109375,298.3760986328125,297.30181884765625,284.89385986328125,1.0,0.6073710322380066,0.3913674354553222,0.3913674354553222,1.0,1.0,-3.309443950653076,0.9676555395126344,2.3417885303497314,0.2209835946559906,0.8352501392364502,0.8352501392364502,0.0,148.38357543945312,146.0,59737.8125,0.0,2903.614013671875,1.0,278.1637268066406,282.9198303222656,296.55596923828125,300.463134765625,293.1499938964844,293.1499938964844,278.45001220703125,39114.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165576100349426,1.0,0.0,0.0,3.0013108253479004,3.001327991485596,6.010564561620413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.25390625,0.0,881.7655029296875,1895.4371337890625,0.0,3557.3564453125,0.7502424716949463,1.0,0.0,3.0,1.0,0.0
17848680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.918159544467926,0.4360125362873077,0.3935994803905487,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6663544774055481,0.5363972783088684,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9647387862205504,0.4992929995059967,0.3494225442409515,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9075744152069092,0.4228973686695099,0.401869922876358,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7505480647087097,0.2364943325519561,1.0746036767959597,284.8930969238281,284.95001220703125,300.96795654296875,293.5472412109375,298.3760986328125,297.30181884765625,284.89385986328125,1.0,0.6073710322380066,0.3913674354553222,0.3913674354553222,1.0,1.0,-3.309443950653076,0.9676555395126344,2.3417885303497314,0.2209835946559906,0.8352501392364502,0.8352501392364502,0.0,148.38357543945312,146.0,59737.8125,0.0,2903.614013671875,1.0,278.1637268066406,282.9198303222656,296.55596923828125,300.463134765625,293.1499938964844,293.1499938964844,278.45001220703125,39114.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165576100349426,1.0,0.0,0.0,3.0013108253479004,3.001327991485596,6.010564561620413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.25390625,0.0,881.7655029296875,1895.4371337890625,0.0,3557.3564453125,0.7502424716949463,1.0,0.0,3.0,1.0,0.0
17848740,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9219168424606324,0.4364023506641388,0.3936256468296051,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.675741970539093,0.5307958126068115,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9701022505760192,0.5027832388877869,0.3516021072864532,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9118846654891968,0.4241920411586761,0.4028165936470032,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7536666393280029,0.2372956424951553,1.0771571397781372,284.9938049316406,284.95001220703125,300.95001220703125,293.5142822265625,298.3953857421875,297.3382873535156,284.9940795898437,1.0,0.6073449850082397,0.3909846842288971,0.3909846842288971,1.0,1.0,-3.309508800506592,0.966633915901184,2.342874765396118,0.2191334813833236,0.9149944186210632,0.9149944186210632,0.0,146.7417755126953,164.0,59009.1640625,0.0,2894.536376953125,1.0,278.435546875,283.0390014648437,296.48388671875,300.25555419921875,293.1499938964844,293.1499938964844,278.1499938964844,34671.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071248769760132,1.0,0.0,0.0,3.0626766681671143,3.0626935958862305,6.258866278585629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1650390625,0.0,901.526611328125,1895.4371337890625,0.0,3469.902099609375,0.7594366669654846,1.0,0.0,3.0,1.0,0.0
17848800,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9219168424606324,0.4364023506641388,0.3936256468296051,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.675741970539093,0.5307958126068115,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9701022505760192,0.5027832388877869,0.3516021072864532,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9118846654891968,0.4241920411586761,0.4028165936470032,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7536666393280029,0.2372956424951553,1.0771571397781372,284.9938049316406,284.95001220703125,300.95001220703125,293.5142822265625,298.3953857421875,297.3382873535156,284.9940795898437,1.0,0.6073449850082397,0.3909846842288971,0.3909846842288971,1.0,1.0,-3.309508800506592,0.966633915901184,2.342874765396118,0.2191334813833236,0.9149944186210632,0.9149944186210632,0.0,146.7417755126953,164.0,59009.1640625,0.0,2894.536376953125,1.0,278.435546875,283.0390014648437,296.48388671875,300.25555419921875,293.1499938964844,293.1499938964844,278.1499938964844,34671.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071248769760132,1.0,0.0,0.0,3.0626766681671143,3.0626935958862305,6.258866278585629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1650390625,0.0,901.526611328125,1895.4371337890625,0.0,3469.902099609375,0.7594366669654846,1.0,0.0,3.0,1.0,0.0
17848860,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.913125455379486,0.4359393417835235,0.3935765922069549,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6808580160140991,0.5441585183143616,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9641079902648926,0.5055844187736511,0.3537952601909637,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9045228958129884,0.4249634444713592,0.4038575887680053,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7484687566757202,0.237819567322731,1.080738186836243,284.9249267578125,284.95001220703125,300.9296875,293.4790344238281,298.3952941894531,297.3457946777344,284.9261474609375,1.0,0.613616406917572,0.3907952904701233,0.3907952904701233,1.0,1.0,-3.333695411682129,0.9743499159812928,2.3593456745147705,0.2211444973945617,0.855330228805542,0.855330228805542,0.0,151.61865234375,182.0,59868.87109375,0.0,2974.1357421875,1.0,278.1642150878906,282.9419860839844,296.5020751953125,300.3949890136719,293.1499938964844,293.1499938964844,278.45001220703125,37457.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149243235588074,1.0,0.0,0.0,2.994976758956909,2.9949934482574463,5.985222060189699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8916015625,0.0,866.7754516601562,1895.4371337890625,0.0,3542.245361328125,0.7472518682479858,1.0,0.0,3.0,1.0,0.0
17848920,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.913125455379486,0.4359393417835235,0.3935765922069549,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6808580160140991,0.5441585183143616,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9641079902648926,0.5055844187736511,0.3537952601909637,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9045228958129884,0.4249634444713592,0.4038575887680053,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7484687566757202,0.237819567322731,1.080738186836243,284.9249267578125,284.95001220703125,300.9296875,293.4790344238281,298.3952941894531,297.3457946777344,284.9261474609375,1.0,0.613616406917572,0.3907952904701233,0.3907952904701233,1.0,1.0,-3.333695411682129,0.9743499159812928,2.3593456745147705,0.2211444973945617,0.855330228805542,0.855330228805542,0.0,151.61865234375,182.0,59868.87109375,0.0,2974.1357421875,1.0,278.1642150878906,282.9419860839844,296.5020751953125,300.3949890136719,293.1499938964844,293.1499938964844,278.45001220703125,37457.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149243235588074,1.0,0.0,0.0,2.994976758956909,2.9949934482574463,5.985222060189699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8916015625,0.0,866.7754516601562,1895.4371337890625,0.0,3542.245361328125,0.7472518682479858,1.0,0.0,3.0,1.0,0.0
17848980,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8990660905838013,0.4362879395484924,0.393950879573822,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6826925873756409,0.568863570690155,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9514841437339784,0.5091391205787659,0.3563169538974762,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.891813337802887,0.4262366592884063,0.4051821231842041,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7389791011810303,0.2385291457176208,1.0849398374557495,285.0242004394531,284.95001220703125,300.9056396484375,293.4398498535156,298.3857421875,297.3402404785156,285.0240783691406,1.0,0.6241329312324524,0.3906058967113495,0.3906058967113495,1.0,1.0,-3.373516082763672,0.9873872995376588,2.386128664016724,0.2250178456306457,0.9549156427383424,0.9549156427383424,0.0,160.706787109375,200.0,59855.44140625,0.0,3113.625,1.0,278.4358215332031,283.0482177734375,296.4328308105469,300.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,33444.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104663729667664,1.0,0.0,0.0,3.1017608642578125,3.1017777919769287,6.4196291305052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.2021484375,0.0,924.648193359375,1895.4371337890625,0.0,3500.931640625,0.7670718431472778,1.0,0.0,3.0,1.0,0.0
17849040,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8990660905838013,0.4362879395484924,0.393950879573822,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6826925873756409,0.568863570690155,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9514841437339784,0.5091391205787659,0.3563169538974762,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.891813337802887,0.4262366592884063,0.4051821231842041,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7389791011810303,0.2385291457176208,1.0849398374557495,285.0242004394531,284.95001220703125,300.9056396484375,293.4398498535156,298.3857421875,297.3402404785156,285.0240783691406,1.0,0.6241329312324524,0.3906058967113495,0.3906058967113495,1.0,1.0,-3.373516082763672,0.9873872995376588,2.386128664016724,0.2250178456306457,0.9549156427383424,0.9549156427383424,0.0,160.706787109375,200.0,59855.44140625,0.0,3113.625,1.0,278.4358215332031,283.0482177734375,296.4328308105469,300.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,33444.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104663729667664,1.0,0.0,0.0,3.1017608642578125,3.1017777919769287,6.4196291305052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.2021484375,0.0,924.648193359375,1895.4371337890625,0.0,3500.931640625,0.7670718431472778,1.0,0.0,3.0,1.0,0.0
17849100,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8910064101219177,0.436043918132782,0.3941548764705658,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6820152401924133,0.5842767953872681,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9433184266090392,0.5105577111244202,0.3576028943061828,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8842193484306335,0.4266213774681091,0.4058983027935028,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7333469390869141,0.2387059777975082,1.0871483087539673,284.91717529296875,284.95001220703125,300.8923034667969,293.4188842773437,298.373779296875,297.3276672363281,284.9137878417969,1.0,0.630513608455658,0.3905111849308014,0.3905111849308014,1.0,1.0,-3.397359848022461,0.9952239394187928,2.4021360874176025,0.2274734824895858,0.8919292092323303,0.8919292092323303,0.0,166.51483154296875,200.0,61071.0546875,0.0,3200.744384765625,1.0,278.2118835449219,282.9182434082031,296.4656066894531,300.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,35476.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179564118385316,1.0,0.0,0.0,3.1102590560913086,3.110276460647583,6.454854997173243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.474609375,0.0,944.40869140625,1895.4371337890625,0.0,3570.287109375,0.7695788741111755,1.0,0.0,3.0,1.0,0.0
17849160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8818700909614563,0.4355608522891998,0.393976628780365,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.6802419424057007,0.6018741130828857,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.933663547039032,0.5117650628089905,0.35862997174263,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8756627440452576,0.4268028438091278,0.4063402116298675,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7269448041915894,0.2387127876281738,1.088486909866333,284.92437744140625,284.95001220703125,300.8781433105469,293.3970947265625,298.355712890625,297.3089294433594,284.9261474609375,1.0,0.6373563408851624,0.3898481428623199,0.3898481428623199,1.0,1.0,-3.4216837882995605,1.001651644706726,2.420032262802124,0.2284272015094757,0.8854670524597168,0.8854670524597168,0.0,173.18157958984375,203.0,61237.76171875,0.0,3295.1416015625,1.0,278.1628723144531,282.9163818359375,296.44195556640625,300.420166015625,293.1499938964844,293.1499938964844,278.45001220703125,36634.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226325154304504,1.0,0.0,0.0,3.078503131866455,3.0785202980041504,6.323717798295547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.7509765625,0.0,926.3447875976562,1895.4371337890625,0.0,3613.43310546875,0.7647920250892639,1.0,0.0,3.0,1.0,0.0
17849220,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8700879216194153,0.4356043338775635,0.3940759599208832,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.676418662071228,0.6264269351959229,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.921603262424469,0.515089213848114,0.3609948754310608,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8647574782371521,0.4277976453304291,0.4074203968048095,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7184103727340698,0.2389922440052032,1.0908794403076172,285.02301025390625,284.95001220703125,300.8474426269531,293.3511962890625,298.32379150390625,297.2797546386719,285.0223083496094,1.0,0.646996259689331,0.3885220289230346,0.3885220289230346,1.0,1.0,-3.4583754539489746,1.0101442337036133,2.4482312202453613,0.2289178967475891,0.9850653409957886,0.9850653409957886,0.0,182.9127197265625,206.0,61067.21875,0.0,3437.98291015625,1.0,278.4368896484375,283.0247497558594,296.3549194335937,300.2535400390625,293.1499938964844,293.1499938964844,278.1499938964844,33454.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920373260974884,1.0,0.0,0.0,3.182018756866455,3.1820363998413086,6.756142170161183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.841796875,0.0,990.3482666015624,1895.4371337890625,0.0,3592.602783203125,0.7851154804229736,1.0,0.0,3.0,1.0,0.0
17849280,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8700879216194153,0.4356043338775635,0.3940759599208832,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.676418662071228,0.6264269351959229,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.921603262424469,0.515089213848114,0.3609948754310608,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8647574782371521,0.4277976453304291,0.4074203968048095,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7184103727340698,0.2389922440052032,1.0908794403076172,285.02301025390625,284.95001220703125,300.8474426269531,293.3511962890625,298.32379150390625,297.2797546386719,285.0223083496094,1.0,0.646996259689331,0.3885220289230346,0.3885220289230346,1.0,1.0,-3.4583754539489746,1.0101442337036133,2.4482312202453613,0.2289178967475891,0.9850653409957886,0.9850653409957886,0.0,182.9127197265625,206.0,61067.21875,0.0,3437.98291015625,1.0,278.4368896484375,283.0247497558594,296.3549194335937,300.2535400390625,293.1499938964844,293.1499938964844,278.1499938964844,33454.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920373260974884,1.0,0.0,0.0,3.182018756866455,3.1820363998413086,6.756142170161183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.841796875,0.0,990.3482666015624,1895.4371337890625,0.0,3592.602783203125,0.7851154804229736,1.0,0.0,3.0,1.0,0.0
17849340,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8618671894073486,0.4348022937774658,0.3939194083213806,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9978500604629515,0.6726105809211731,0.6384302377700806,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9134080410003662,0.5170084834098816,0.362729400396347,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8572770357131958,0.428046315908432,0.4081402420997619,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7121511101722717,0.2388771921396255,1.0922386646270752,284.8960876464844,284.95001220703125,300.82080078125,293.3124389648437,298.2955017089844,297.25421142578125,284.8967590332031,1.0,0.6529189944267273,0.3874611258506775,0.3874611258506775,1.0,1.0,-3.477221727371216,1.0133174657821655,2.4639041423797607,0.2283591479063034,0.8958911299705505,0.8958911299705505,0.0,189.86119079589844,206.0,62157.2890625,0.0,3524.043701171875,1.0,278.1731262207031,282.8761291503906,296.364013671875,300.42156982421875,293.1499938964844,293.1499938964844,278.1499938964844,36904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931255340576172,1.0,0.0,0.0,3.159543037414551,3.1595611572265625,6.661038014499354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.5869140625,0.0,993.99462890625,1895.4371337890625,0.0,3692.642333984375,0.7826347947120667,1.0,0.0,3.0,1.0,0.0
17849400,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8588830828666687,0.4345552921295166,0.3937697410583496,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9950618147850036,0.6718013286590576,0.6376121640205383,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.910287082195282,0.5174464583396912,0.3630886971950531,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8545109033584595,0.4280526340007782,0.4082387387752533,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7097306251525879,0.2388004511594772,1.0923694372177124,284.89947509765625,284.95001220703125,300.8138427734375,293.302490234375,298.2889709472656,297.2489929199219,284.8996276855469,1.0,0.6539540886878967,0.3871959149837494,0.3871959149837494,1.0,1.0,-3.476481676101685,1.0122804641723633,2.4642012119293213,0.2274521291255951,0.8911494016647339,0.8911494016647339,0.0,192.0998992919922,209.0,62094.0,0.0,3535.851806640625,1.0,278.16241455078125,282.87811279296875,296.3467712402344,300.391845703125,293.1499938964844,293.1499938964844,278.45001220703125,37093.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324572682380676,1.0,0.0,0.0,3.147402763366699,3.147420644760132,6.60994714962726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9365234375,0.0,985.1328735351562,1895.4371337890625,0.0,3703.64404296875,0.7803975343704224,1.0,0.0,3.0,1.0,0.0
17849460,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8497287034988403,0.4343542456626892,0.3935950994491577,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9857795238494872,0.6705042123794556,0.6357739567756653,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9017447233200072,0.5205936431884766,0.365286111831665,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8461316227912903,0.4287894368171692,0.4090257585048675,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7019113302230835,0.2388572096824646,1.09342360496521,284.9953918457031,284.95001220703125,300.7776184082031,293.2513732910156,298.2698974609375,297.2420959472656,284.99468994140625,1.0,0.6582402586936951,0.3859491944313049,0.3859491944313049,1.0,1.0,-3.4792251586914062,1.0094835758209229,2.4697415828704834,0.2238815277814865,0.970729649066925,0.970729649066925,0.0,199.82369995117188,212.0,61263.83203125,0.0,3588.050537109375,1.0,278.4374389648437,282.9958190917969,296.2454528808594,300.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,34353.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281983375549316,1.0,0.0,0.0,3.212443828582764,3.2124617099761963,6.885958327984554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.3134765625,0.0,1021.9824829101562,1895.4371337890625,0.0,3664.6162109375,0.7927273511886597,1.0,0.0,3.0,1.0,0.0
17849520,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8497287034988403,0.4343542456626892,0.3935950994491577,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9857795238494872,0.6705042123794556,0.6357739567756653,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9017447233200072,0.5205936431884766,0.365286111831665,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8461316227912903,0.4287894368171692,0.4090257585048675,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7019113302230835,0.2388572096824646,1.09342360496521,284.9953918457031,284.95001220703125,300.7776184082031,293.2513732910156,298.2698974609375,297.2420959472656,284.99468994140625,1.0,0.6582402586936951,0.3859491944313049,0.3859491944313049,1.0,1.0,-3.4792251586914062,1.0094835758209229,2.4697415828704834,0.2238815277814865,0.970729649066925,0.970729649066925,0.0,199.82369995117188,212.0,61263.83203125,0.0,3588.050537109375,1.0,278.4374389648437,282.9958190917969,296.2454528808594,300.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,34353.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281983375549316,1.0,0.0,0.0,3.212443828582764,3.2124617099761963,6.885958327984554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.3134765625,0.0,1021.9824829101562,1895.4371337890625,0.0,3664.6162109375,0.7927273511886597,1.0,0.0,3.0,1.0,0.0
17849580,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8433855175971985,0.4333059191703796,0.3931134939193725,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9792049527168274,0.6696040630340576,0.635231614112854,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8965617418289185,0.5230016708374023,0.3672825396060943,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8405699133872986,0.4289811551570892,0.4096140563488006,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6965550184249878,0.2386675477027893,1.094102382659912,284.8918151855469,284.95001220703125,300.7390441894531,293.1982116699219,298.24871826171875,297.2332458496094,284.89312744140625,1.0,0.6614267826080322,0.3847025036811828,0.3847025036811828,1.0,1.0,-3.481926441192627,1.0066578388214111,2.475268602371216,0.2204860299825668,0.8757963180541992,0.8757963180541992,0.0,205.4440155029297,215.0,61801.16015625,0.0,3628.027099609375,1.0,278.162353515625,282.8733825683594,296.22882080078125,300.2588195800781,293.1499938964844,293.1499938964844,278.45001220703125,38092.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374790191650392,1.0,0.0,0.0,3.134237289428711,3.134255170822144,6.554763558597188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.41015625,0.0,980.6913452148438,1895.4371337890625,0.0,3749.4970703125,0.7785478234291077,1.0,0.0,3.0,1.0,0.0
17849640,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8433855175971985,0.4333059191703796,0.3931134939193725,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9792049527168274,0.6696040630340576,0.635231614112854,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8965617418289185,0.5230016708374023,0.3672825396060943,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8405699133872986,0.4289811551570892,0.4096140563488006,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6965550184249878,0.2386675477027893,1.094102382659912,284.8918151855469,284.95001220703125,300.7390441894531,293.1982116699219,298.24871826171875,297.2332458496094,284.89312744140625,1.0,0.6614267826080322,0.3847025036811828,0.3847025036811828,1.0,1.0,-3.481926441192627,1.0066578388214111,2.475268602371216,0.2204860299825668,0.8757963180541992,0.8757963180541992,0.0,205.4440155029297,215.0,61801.16015625,0.0,3628.027099609375,1.0,278.162353515625,282.8733825683594,296.22882080078125,300.2588195800781,293.1499938964844,293.1499938964844,278.45001220703125,38092.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374790191650392,1.0,0.0,0.0,3.134237289428711,3.134255170822144,6.554763558597188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.41015625,0.0,980.6913452148438,1895.4371337890625,0.0,3749.4970703125,0.7785478234291077,1.0,0.0,3.0,1.0,0.0
17849700,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8409003615379333,0.4331972002983093,0.3928495645523071,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9765827059745787,0.669720470905304,0.6351192593574524,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8947257995605469,0.5245983004570007,0.3682712316513061,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8384323716163635,0.429318368434906,0.4098451137542724,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.694441556930542,0.2387109398841858,1.0942221879959106,284.99676513671875,284.95001220703125,300.718994140625,293.1709899902344,298.2411193847656,297.2332458496094,284.9992980957031,1.0,0.6627354025840759,0.3840791583061218,0.3840791583061218,1.0,1.0,-3.4830784797668457,1.005180597305298,2.477897882461548,0.2186487466096878,0.9434543251991272,0.9434543251991272,0.0,207.69732666015625,215.0,60916.37890625,0.0,3644.252685546875,1.0,278.3882141113281,282.9936828613281,296.152099609375,300.020751953125,293.1499938964844,293.1499938964844,278.45001220703125,35370.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329693913459778,1.0,0.0,0.0,3.153813362121582,3.1538310050964355,6.636900025114301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9306640625,0.0,979.3089599609376,1895.4371337890625,0.0,3708.328369140625,0.7815209031105042,1.0,0.0,3.0,1.0,0.0
17849760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8394098281860352,0.43328657746315,0.3929471373558044,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9749773144721984,0.6701306104660034,0.6354780793190002,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.893961489200592,0.526386022567749,0.3695217967033386,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8372021317481995,0.4298276007175445,0.4103363752365112,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6931817531585693,0.2388799488544464,1.0950729846954346,284.99676513671875,284.95001220703125,300.69842529296875,293.14337158203125,298.2359619140625,297.2356872558594,284.995849609375,1.0,0.6640790700912476,0.3837409615516662,0.3837409615516662,1.0,1.0,-3.4867424964904785,1.0053375959396362,2.4814047813415527,0.2179170846939087,0.9599301218986512,0.9599301218986512,0.0,209.3814392089844,218.0,60958.4921875,0.0,3663.230712890625,1.0,278.4380798339844,282.997314453125,296.1283264160156,300.0286865234375,293.1499938964844,293.1499938964844,278.1499938964844,34514.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314224123954772,1.0,0.0,0.0,3.1960911750793457,3.196108818054199,6.816031827838742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.4541015625,0.0,1009.1273193359376,1895.4371337890625,0.0,3694.17236328125,0.789119303226471,1.0,0.0,3.0,1.0,0.0
17849820,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.835559606552124,0.4323561191558838,0.3925151228904724,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9708804488182068,0.6698852777481079,0.6356658339500427,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8915181756019592,0.5289639830589294,0.3715930879116058,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8340373039245605,0.4300944805145263,0.4109302163124084,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6900386810302734,0.2388017624616623,1.0959539413452148,284.89874267578125,284.95001220703125,300.656005859375,293.0872497558594,298.21832275390625,297.230712890625,284.8999328613281,1.0,0.666490912437439,0.3830645978450775,0.3830645978450775,1.0,1.0,-3.490722417831421,1.0046297311782837,2.4860928058624268,0.2163750678300857,0.8718173503875732,0.8718173503875732,0.0,213.14453125,221.0,61490.5,0.0,3695.40869140625,1.0,278.16259765625,282.8793640136719,296.1149597167969,300.1229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38087.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402088522911072,1.0,0.0,0.0,3.1149284839630127,3.1149463653564453,6.474250540122739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.162109375,0.0,964.8458862304688,1895.4371337890625,0.0,3774.343505859375,0.7742865681648254,1.0,0.0,3.0,1.0,0.0
17849880,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.835559606552124,0.4323561191558838,0.3925151228904724,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9708804488182068,0.6698852777481079,0.6356658339500427,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8915181756019592,0.5289639830589294,0.3715930879116058,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8340373039245605,0.4300944805145263,0.4109302163124084,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6900386810302734,0.2388017624616623,1.0959539413452148,284.89874267578125,284.95001220703125,300.656005859375,293.0872497558594,298.21832275390625,297.230712890625,284.8999328613281,1.0,0.666490912437439,0.3830645978450775,0.3830645978450775,1.0,1.0,-3.490722417831421,1.0046297311782837,2.4860928058624268,0.2163750678300857,0.8718173503875732,0.8718173503875732,0.0,213.14453125,221.0,61490.5,0.0,3695.40869140625,1.0,278.16259765625,282.8793640136719,296.1149597167969,300.1229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38087.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402088522911072,1.0,0.0,0.0,3.1149284839630127,3.1149463653564453,6.474250540122739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.162109375,0.0,964.8458862304688,1895.4371337890625,0.0,3774.343505859375,0.7742865681648254,1.0,0.0,3.0,1.0,0.0
