time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8327433466911316,0.4323630928993225,0.3923692405223846,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9678122401237488,0.6706045269966125,0.6361536383628845,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8902087807655334,0.5324421525001526,0.3738916218280792,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8317809700965881,0.430954098701477,0.411651611328125,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6877239942550659,0.2390672713518142,1.097075581550598,284.998779296875,284.95001220703125,300.6120910644531,293.0301818847656,298.2066650390625,297.23455810546875,284.9982604980469,1.0,0.6687676906585693,0.3823882043361664,0.3823882043361664,1.0,1.0,-3.4961063861846924,1.004393219947815,2.491713285446167,0.214784175157547,0.9558461308479308,0.9558461308479308,0.0,216.20616149902344,224.0,60687.89453125,0.0,3726.953125,1.0,278.43707275390625,282.9985656738281,296.015625,299.89764404296875,293.1499938964844,293.1499938964844,278.1499938964844,34489.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341691732406616,1.0,0.0,0.0,3.1798226833343506,3.179840326309204,6.7468204179022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.990234375,0.0,995.2537231445312,1895.4371337890625,0.0,3719.2958984375,0.7855440378189087,1.0,0.0,3.0,1.0,0.0
17850000,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8327433466911316,0.4323630928993225,0.3923692405223846,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9678122401237488,0.6706045269966125,0.6361536383628845,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8902087807655334,0.5324421525001526,0.3738916218280792,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8317809700965881,0.430954098701477,0.411651611328125,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6877239942550659,0.2390672713518142,1.097075581550598,284.998779296875,284.95001220703125,300.6120910644531,293.0301818847656,298.2066650390625,297.23455810546875,284.9982604980469,1.0,0.6687676906585693,0.3823882043361664,0.3823882043361664,1.0,1.0,-3.4961063861846924,1.004393219947815,2.491713285446167,0.214784175157547,0.9558461308479308,0.9558461308479308,0.0,216.20616149902344,224.0,60687.89453125,0.0,3726.953125,1.0,278.43707275390625,282.9985656738281,296.015625,299.89764404296875,293.1499938964844,293.1499938964844,278.1499938964844,34489.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341691732406616,1.0,0.0,0.0,3.1798226833343506,3.179840326309204,6.7468204179022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.990234375,0.0,995.2537231445312,1895.4371337890625,0.0,3719.2958984375,0.7855440378189087,1.0,0.0,3.0,1.0,0.0
17850060,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8294467329978943,0.4314193725585937,0.3919070065021515,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9641651511192322,0.6703652739524841,0.636353611946106,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8883774280548096,0.5350604057312012,0.3759795725345611,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8291388750076294,0.4311914443969726,0.4122041165828705,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6850900650024414,0.2390009462833404,1.09796142578125,284.90069580078125,284.95001220703125,300.56695556640625,292.9725952148437,298.1883239746094,297.2301025390625,284.9017944335937,1.0,0.6709737777709961,0.3815849125385284,0.3815849125385284,1.0,1.0,-3.500041484832764,1.0032858848571775,2.496755599975586,0.2128636538982391,0.8692276477813721,0.8692276477813721,0.0,219.58840942382807,227.0,61223.56640625,0.0,3756.898681640625,1.0,278.1627502441406,282.8802185058594,296.00079345703125,299.9908142089844,293.1499938964844,293.1499938964844,278.45001220703125,38039.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430392980575562,1.0,0.0,0.0,3.10107421875,3.101091861724853,6.416787527996348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9990234375,0.0,953.3084716796876,1895.4371337890625,0.0,3800.043701171875,0.7711610794067383,1.0,0.0,3.0,1.0,0.0
17850120,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8294467329978943,0.4314193725585937,0.3919070065021515,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9641651511192322,0.6703652739524841,0.636353611946106,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8883774280548096,0.5350604057312012,0.3759795725345611,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8291388750076294,0.4311914443969726,0.4122041165828705,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6850900650024414,0.2390009462833404,1.09796142578125,284.90069580078125,284.95001220703125,300.56695556640625,292.9725952148437,298.1883239746094,297.2301025390625,284.9017944335937,1.0,0.6709737777709961,0.3815849125385284,0.3815849125385284,1.0,1.0,-3.500041484832764,1.0032858848571775,2.496755599975586,0.2128636538982391,0.8692276477813721,0.8692276477813721,0.0,219.58840942382807,227.0,61223.56640625,0.0,3756.898681640625,1.0,278.1627502441406,282.8802185058594,296.00079345703125,299.9908142089844,293.1499938964844,293.1499938964844,278.45001220703125,38039.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430392980575562,1.0,0.0,0.0,3.10107421875,3.101091861724853,6.416787527996348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9990234375,0.0,953.3084716796876,1895.4371337890625,0.0,3800.043701171875,0.7711610794067383,1.0,0.0,3.0,1.0,0.0
17850180,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8269127607345581,0.4313946962356567,0.3917319178581238,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9612863063812256,0.6710217595100403,0.6367903351783752,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8873847126960754,0.538566529750824,0.3782952725887298,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.827141523361206,0.432005375623703,0.4128801524639129,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6830371022224426,0.2392576485872268,1.0990338325500488,284.998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.17584228515625,297.2340393066406,284.9974975585937,1.0,0.673127293586731,0.3807816207408905,0.3807816207408905,1.0,1.0,-3.5052359104156494,1.002586841583252,2.502649068832397,0.210863322019577,0.9516889452934264,0.9516889452934264,0.0,222.4714813232422,230.0,60427.671875,0.0,3787.0751953125,1.0,278.4368896484375,282.9970703125,295.9002380371094,299.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,34467.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370043873786926,1.0,0.0,0.0,3.167128562927246,3.1671462059021,6.693060186080402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.5458984375,0.0,984.5074462890624,1895.4371337890625,0.0,3745.171630859375,0.7826615571975708,1.0,0.0,3.0,1.0,0.0
17850240,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8269127607345581,0.4313946962356567,0.3917319178581238,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9612863063812256,0.6710217595100403,0.6367903351783752,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8873847126960754,0.538566529750824,0.3782952725887298,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.827141523361206,0.432005375623703,0.4128801524639129,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6830371022224426,0.2392576485872268,1.0990338325500488,284.998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.17584228515625,297.2340393066406,284.9974975585937,1.0,0.673127293586731,0.3807816207408905,0.3807816207408905,1.0,1.0,-3.5052359104156494,1.002586841583252,2.502649068832397,0.210863322019577,0.9516889452934264,0.9516889452934264,0.0,222.4714813232422,230.0,60427.671875,0.0,3787.0751953125,1.0,278.4368896484375,282.9970703125,295.9002380371094,299.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,34467.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370043873786926,1.0,0.0,0.0,3.167128562927246,3.1671462059021,6.693060186080402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.5458984375,0.0,984.5074462890624,1895.4371337890625,0.0,3745.171630859375,0.7826615571975708,1.0,0.0,3.0,1.0,0.0
17850300,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8256917595863342,0.4310071170330047,0.3916728794574737,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9598906636238098,0.6709840297698975,0.6370632648468018,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.886934220790863,0.5399718284606934,0.379478394985199,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8262015581130981,0.4321878850460052,0.413270503282547,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6820896863937378,0.2392763048410415,1.0998085737228394,284.8881225585937,284.95001220703125,300.49755859375,292.885986328125,298.1672668457031,297.2328796386719,284.8851318359375,1.0,0.6742547154426575,0.3803799748420715,0.3803799748420715,1.0,1.0,-3.5083236694335938,1.0023901462554932,2.5059335231781006,0.2100274115800857,0.8771621584892273,0.8771621584892273,0.0,223.9339599609375,230.0,61242.86328125,0.0,3803.5341796875,1.0,278.2104797363281,282.8704528808594,295.9204406738281,299.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,36889.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430281519889832,1.0,0.0,0.0,3.1485249996185303,3.148542881011963,6.614661174353387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2822265625,0.0,984.7400512695312,1895.4371337890625,0.0,3799.942626953125,0.7792354822158813,1.0,0.0,3.0,1.0,0.0
17850360,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8238202333450317,0.4304331839084625,0.3912491798400879,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9577206969261168,0.6707114577293396,0.6369225382804871,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8857840299606323,0.5412079095840454,0.3803986310958862,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8246809840202332,0.4322006106376648,0.4133894145488739,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6805936098098755,0.2391786426305771,1.099851369857788,284.90069580078125,284.95001220703125,300.47412109375,292.85723876953125,298.1572570800781,297.2297058105469,284.90216064453125,1.0,0.6752486228942871,0.3799953460693359,0.3799953460693359,1.0,1.0,-3.508949041366577,1.0014262199401855,2.507522821426392,0.2089474648237228,0.8656572103500366,0.8656572103500366,0.0,225.76133728027344,233.0,60941.3828125,0.0,3816.05126953125,1.0,278.1626281738281,282.8798522949219,295.8856811523437,299.8572692871094,293.1499938964844,293.1499938964844,278.45001220703125,38114.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458588361740112,1.0,0.0,0.0,3.0864806175231934,3.086498260498047,6.356535209306458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4228515625,0.0,942.0570678710938,1895.4371337890625,0.0,3825.579345703125,0.7679747343063354,1.0,0.0,3.0,1.0,0.0
17850420,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8213979005813599,0.4303818345069885,0.3910495638847351,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9548643827438354,0.6712843775749207,0.6372814178466797,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8849269151687622,0.5447345972061157,0.3827266693115234,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8227826952934265,0.4329704642295837,0.4140225648880005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6786558032035828,0.2394184619188308,1.1008450984954834,284.9970092773437,284.95001220703125,300.427001953125,292.8002014160156,298.1446533203125,297.2336120605469,284.9964599609375,1.0,0.6773391962051392,0.3792260885238647,0.3792260885238647,1.0,1.0,-3.5138893127441406,1.0007295608520508,2.51315975189209,0.2070148289203643,0.9472147822380066,0.9472147822380066,0.0,228.6035003662109,236.0,60162.6328125,0.0,3845.4990234375,1.0,278.4367370605469,282.9955749511719,295.7850952148437,299.6315002441406,293.1499938964844,293.1499938964844,278.1499938964844,34460.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397056698799132,1.0,0.0,0.0,3.1541459560394287,3.154163360595703,6.638300078520842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.71875,0.0,973.702880859375,1895.4371337890625,0.0,3769.76806640625,0.7797340154647827,1.0,0.0,3.0,1.0,0.0
17850480,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8213979005813599,0.4303818345069885,0.3910495638847351,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9548643827438354,0.6712843775749207,0.6372814178466797,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8849269151687622,0.5447345972061157,0.3827266693115234,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8227826952934265,0.4329704642295837,0.4140225648880005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6786558032035828,0.2394184619188308,1.1008450984954834,284.9970092773437,284.95001220703125,300.427001953125,292.8002014160156,298.1446533203125,297.2336120605469,284.9964599609375,1.0,0.6773391962051392,0.3792260885238647,0.3792260885238647,1.0,1.0,-3.5138893127441406,1.0007295608520508,2.51315975189209,0.2070148289203643,0.9472147822380066,0.9472147822380066,0.0,228.6035003662109,236.0,60162.6328125,0.0,3845.4990234375,1.0,278.4367370605469,282.9955749511719,295.7850952148437,299.6315002441406,293.1499938964844,293.1499938964844,278.1499938964844,34460.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397056698799132,1.0,0.0,0.0,3.1541459560394287,3.154163360595703,6.638300078520842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.71875,0.0,973.702880859375,1895.4371337890625,0.0,3769.76806640625,0.7797340154647827,1.0,0.0,3.0,1.0,0.0
17850540,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8188334107398987,0.4295163154602051,0.3906514346599579,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9518230557441713,0.6709449887275696,0.6373826861381531,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8837087750434875,0.5470641851425171,0.3846162557601928,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8207623362541199,0.4331122040748596,0.4144717752933502,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6766699552536011,0.2393417060375213,1.101603865623474,284.89703369140625,284.95001220703125,300.38543701171875,292.7507629394531,298.1283264160156,297.2298278808594,284.8986511230469,1.0,0.6791808009147644,0.3785491287708282,0.3785491287708282,1.0,1.0,-3.517267227172852,0.9997798204421996,2.5174875259399414,0.2053981125354766,0.8633910417556763,0.8633910417556763,0.0,231.4416961669922,236.0,60716.25390625,0.0,3871.041748046875,1.0,278.1688232421875,282.8767395019531,295.78271484375,299.74468994140625,293.1499938964844,293.1499938964844,278.1499938964844,38171.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481722116470336,1.0,0.0,0.0,3.081421136856079,3.0814387798309326,6.335711759675178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0478515625,0.0,938.373046875,1895.4371337890625,0.0,3846.48095703125,0.7667974829673767,1.0,0.0,3.0,1.0,0.0
17850600,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8183934092521667,0.4294051826000213,0.3905429542064667,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9512969851493835,0.6708957552909851,0.6373307704925537,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8834487795829773,0.5473898649215698,0.384834736585617,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8204053044319153,0.433126151561737,0.4144883453845978,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6763216853141785,0.2393236607313156,1.101576805114746,284.9022827148437,284.95001220703125,300.3797912597656,292.7441101074219,298.1260986328125,297.2293395996094,284.9033203125,1.0,0.6794063448905945,0.3784568309783935,0.3784568309783935,1.0,1.0,-3.517324209213257,0.9995177984237672,2.5178062915802,0.2051163613796234,0.8628488779067993,0.8628488779067993,0.0,231.87570190429688,239.0,60672.12109375,0.0,3873.794677734375,1.0,278.1630859375,282.88055419921875,295.77166748046875,299.7238464355469,293.1499938964844,293.1499938964844,278.45001220703125,38047.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484559297561646,1.0,0.0,0.0,3.0732524394989014,3.073269844055176,6.302165047600283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.75,0.0,931.09130859375,1895.4371337890625,0.0,3849.041259765625,0.7649993300437927,1.0,0.0,3.0,1.0,0.0
17850660,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8160380721092224,0.4293283820152282,0.3903307616710663,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9484540224075316,0.6713806986808777,0.6376181244850159,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8826943635940552,0.5509253740310669,0.3871753215789795,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8185728788375854,0.4338539540767669,0.4150878190994262,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.674477219581604,0.239545539021492,1.102505087852478,284.9956359863281,284.95001220703125,300.3327331542969,292.6893005371094,298.1136779785156,297.2331848144531,284.9950866699219,1.0,0.6814518570899963,0.3777214884757995,0.3777214884757995,1.0,1.0,-3.522059202194214,0.9988381266593932,2.523221254348755,0.2032575607299804,0.9419764280319214,0.9419764280319214,0.0,234.70034790039065,242.0,59870.7734375,0.0,3902.760498046875,1.0,278.4365539550781,282.9945373535156,295.673828125,299.5028076171875,293.1499938964844,293.1499938964844,278.1499938964844,34477.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422467947006226,1.0,0.0,0.0,3.139763832092285,3.13978123664856,6.577899966941914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.60546875,0.0,961.9850463867188,1895.4371337890625,0.0,3792.854736328125,0.776530385017395,1.0,0.0,3.0,1.0,0.0
17850720,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8160380721092224,0.4293283820152282,0.3903307616710663,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9484540224075316,0.6713806986808777,0.6376181244850159,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8826943635940552,0.5509253740310669,0.3871753215789795,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8185728788375854,0.4338539540767669,0.4150878190994262,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.674477219581604,0.239545539021492,1.102505087852478,284.9956359863281,284.95001220703125,300.3327331542969,292.6893005371094,298.1136779785156,297.2331848144531,284.9950866699219,1.0,0.6814518570899963,0.3777214884757995,0.3777214884757995,1.0,1.0,-3.522059202194214,0.9988381266593932,2.523221254348755,0.2032575607299804,0.9419764280319214,0.9419764280319214,0.0,234.70034790039065,242.0,59870.7734375,0.0,3902.760498046875,1.0,278.4365539550781,282.9945373535156,295.673828125,299.5028076171875,293.1499938964844,293.1499938964844,278.1499938964844,34477.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422467947006226,1.0,0.0,0.0,3.139763832092285,3.13978123664856,6.577899966941914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.60546875,0.0,961.9850463867188,1895.4371337890625,0.0,3792.854736328125,0.776530385017395,1.0,0.0,3.0,1.0,0.0
17850780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8130894303321838,0.4283447563648224,0.3898149728775024,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9449073672294616,0.6709184646606445,0.6375959515571594,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8813292980194092,0.5535888671875,0.3892899453639984,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8162620663642883,0.4339774549007416,0.4155212044715881,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6722502112388611,0.2394377738237381,1.1031724214553833,284.9016418457031,284.95001220703125,300.2861633300781,292.6361694335937,298.0955505371094,297.2289428710937,284.9032287597656,1.0,0.6834760904312134,0.3769861757755279,0.3769861757755279,1.0,1.0,-3.525288343429565,0.9976491332054138,2.527639389038086,0.2014351487159729,0.8582211136817932,0.8582211136817932,0.0,237.9582672119141,245.0,60398.359375,0.0,3930.563232421875,1.0,278.16326904296875,282.8836975097656,295.66375732421875,299.5989074707031,293.1499938964844,293.1499938964844,278.45001220703125,38149.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509132504463196,1.0,0.0,0.0,3.0566089153289795,3.056626319885254,6.234090506040957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.884765625,0.0,918.5797729492188,1895.4371337890625,0.0,3871.185791015625,0.7613576054573059,1.0,0.0,3.0,1.0,0.0
17850840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8130894303321838,0.4283447563648224,0.3898149728775024,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9449073672294616,0.6709184646606445,0.6375959515571594,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8813292980194092,0.5535888671875,0.3892899453639984,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8162620663642883,0.4339774549007416,0.4155212044715881,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6722502112388611,0.2394377738237381,1.1031724214553833,284.9016418457031,284.95001220703125,300.2861633300781,292.6361694335937,298.0955505371094,297.2289428710937,284.9032287597656,1.0,0.6834760904312134,0.3769861757755279,0.3769861757755279,1.0,1.0,-3.525288343429565,0.9976491332054138,2.527639389038086,0.2014351487159729,0.8582211136817932,0.8582211136817932,0.0,237.9582672119141,245.0,60398.359375,0.0,3930.563232421875,1.0,278.16326904296875,282.8836975097656,295.66375732421875,299.5989074707031,293.1499938964844,293.1499938964844,278.45001220703125,38149.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509132504463196,1.0,0.0,0.0,3.0566089153289795,3.056626319885254,6.234090506040957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.884765625,0.0,918.5797729492188,1895.4371337890625,0.0,3871.185791015625,0.7613576054573059,1.0,0.0,3.0,1.0,0.0
17850900,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8116239309310913,0.4282232522964477,0.3895372450351715,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9431344270706176,0.6710305213928223,0.6375207901000977,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8806785345077515,0.55528724193573,0.3903370499610901,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.815102756023407,0.4342558085918426,0.4156834185123443,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6711248159408569,0.2394920438528061,1.1032718420028689,284.9996643066406,284.95001220703125,300.2631225585937,292.6103210449219,298.0888671875,297.2300109863281,285.0013732910156,1.0,0.6844233870506287,0.3766185045242309,0.3766185045242309,1.0,1.0,-3.5264322757720947,0.996903955936432,2.529528379440308,0.2003601342439651,0.9239268898963928,0.9239268898963928,0.0,239.5380249023437,245.0,59653.71484375,0.0,3942.999267578125,1.0,278.38604736328125,283.00201416015625,295.5892333984375,299.3699951171875,293.1499938964844,293.1499938964844,278.45001220703125,35194.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462302923202516,1.0,0.0,0.0,3.082314729690552,3.082331657409668,6.339387255138718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.3515625,0.0,920.2745361328124,1895.4371337890625,0.0,3828.938720703125,0.7653413414955139,1.0,0.0,3.0,1.0,0.0
17850960,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8107375502586365,0.4282497465610504,0.389580488204956,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9420536160469056,0.6713200211524963,0.6377995014190674,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.880630373954773,0.5571267008781433,0.3916264176368713,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8144524097442627,0.4346699714660644,0.4160833656787872,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.670470654964447,0.2396437972784042,1.1040232181549072,284.9955139160156,284.95001220703125,300.24029541015625,292.5850524902344,298.08349609375,297.2326965332031,284.9945678710937,1.0,0.6854809522628784,0.3762564063072204,0.3762564063072204,1.0,1.0,-3.5297529697418213,0.9968857169151306,2.532867193222046,0.1995603293180465,0.9376583695411682,0.9376583695411682,0.0,240.78912353515625,248.0,59695.3203125,0.0,3959.010498046875,1.0,278.43731689453125,283.001708984375,295.5679626464844,299.380615234375,293.1499938964844,293.1499938964844,278.1499938964844,34405.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445012211799622,1.0,0.0,0.0,3.1263701915740967,3.126387357711792,6.521899535982811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.9482421875,0.0,950.5952758789062,1895.4371337890625,0.0,3813.29248046875,0.7733094692230225,1.0,0.0,3.0,1.0,0.0
17851020,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8078029155731201,0.4272663295269012,0.3890614211559295,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9385462403297424,0.6707908511161804,0.6377110481262207,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.879362940788269,0.5597916841506958,0.3937423527240753,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8121880888938904,0.4347695410251617,0.4164915680885315,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6683453917503357,0.2395257949829101,1.1046377420425415,284.9041442871094,284.95001220703125,300.19549560546875,292.5363464355469,298.0660400390625,297.228515625,284.9049987792969,1.0,0.6874682903289795,0.3755321800708771,0.3755321800708771,1.0,1.0,-3.532806158065796,0.9956610202789308,2.537145137786865,0.1977500766515731,0.85626220703125,0.85626220703125,0.0,244.0367126464844,251.0,60199.86328125,0.0,3986.40771484375,1.0,278.1634826660156,282.8895263671875,295.5623474121094,299.4791564941406,293.1499938964844,293.1499938964844,278.45001220703125,38023.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952951729297638,1.0,0.0,0.0,3.0439107418060303,3.0439279079437256,6.18240051153407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.556640625,0.0,907.8472290039062,1895.4371337890625,0.0,3889.514404296875,0.7584421634674072,1.0,0.0,3.0,1.0,0.0
17851080,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8078029155731201,0.4272663295269012,0.3890614211559295,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9385462403297424,0.6707908511161804,0.6377110481262207,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.879362940788269,0.5597916841506958,0.3937423527240753,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8121880888938904,0.4347695410251617,0.4164915680885315,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6683453917503357,0.2395257949829101,1.1046377420425415,284.9041442871094,284.95001220703125,300.19549560546875,292.5363464355469,298.0660400390625,297.228515625,284.9049987792969,1.0,0.6874682903289795,0.3755321800708771,0.3755321800708771,1.0,1.0,-3.532806158065796,0.9956610202789308,2.537145137786865,0.1977500766515731,0.85626220703125,0.85626220703125,0.0,244.0367126464844,251.0,60199.86328125,0.0,3986.40771484375,1.0,278.1634826660156,282.8895263671875,295.5623474121094,299.4791564941406,293.1499938964844,293.1499938964844,278.45001220703125,38023.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952951729297638,1.0,0.0,0.0,3.0439107418060303,3.0439279079437256,6.18240051153407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.556640625,0.0,907.8472290039062,1895.4371337890625,0.0,3889.514404296875,0.7584421634674072,1.0,0.0,3.0,1.0,0.0
17851140,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8054535984992981,0.4271526336669922,0.3888273537158966,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9357365369796752,0.671108603477478,0.6378539204597473,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8787412643432617,0.5633167624473572,0.3960820436477661,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.81041419506073,0.4354303777217865,0.4170345664024353,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.66665118932724,0.2397158443927765,1.1054456233978271,284.99444580078125,284.95001220703125,300.1519470214844,292.4903564453125,298.0546875,297.2321472167969,284.9939880371094,1.0,0.6894397139549255,0.3748079538345337,0.3748079538345337,1.0,1.0,-3.537127733230591,0.9948554039001464,2.5422723293304443,0.1958789378404617,0.9331633448600768,0.9331633448600768,0.0,246.8565673828125,254.0,59485.75,0.0,4014.545654296875,1.0,278.4361877441406,283.0053405761719,295.4732666015625,299.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,34456.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464457631111144,1.0,0.0,0.0,3.1115081310272217,3.111525297164917,6.460040253841726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.263671875,0.0,938.9097900390624,1895.4371337890625,0.0,3830.886962890625,0.7701551914215088,1.0,0.0,3.0,1.0,0.0
17851200,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8054535984992981,0.4271526336669922,0.3888273537158966,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9357365369796752,0.671108603477478,0.6378539204597473,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8787412643432617,0.5633167624473572,0.3960820436477661,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.81041419506073,0.4354303777217865,0.4170345664024353,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.66665118932724,0.2397158443927765,1.1054456233978271,284.99444580078125,284.95001220703125,300.1519470214844,292.4903564453125,298.0546875,297.2321472167969,284.9939880371094,1.0,0.6894397139549255,0.3748079538345337,0.3748079538345337,1.0,1.0,-3.537127733230591,0.9948554039001464,2.5422723293304443,0.1958789378404617,0.9331633448600768,0.9331633448600768,0.0,246.8565673828125,254.0,59485.75,0.0,4014.545654296875,1.0,278.4361877441406,283.0053405761719,295.4732666015625,299.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,34456.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464457631111144,1.0,0.0,0.0,3.1115081310272217,3.111525297164917,6.460040253841726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.263671875,0.0,938.9097900390624,1895.4371337890625,0.0,3830.886962890625,0.7701551914215088,1.0,0.0,3.0,1.0,0.0
17851260,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.802506148815155,0.4261674284934997,0.3882941603660583,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.932259440422058,0.6705094575881958,0.6376874446868896,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8775318264961243,0.5659680962562561,0.3981817662715912,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8081545829772949,0.4355067014694214,0.4174131155014038,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6646026968955994,0.2395847588777542,1.1059846878051758,284.90533447265625,284.95001220703125,300.1100158691406,292.447509765625,298.0380859375,297.2279357910156,284.9061279296875,1.0,0.6913890242576599,0.3740836977958679,0.3740836977958679,1.0,1.0,-3.539923906326294,0.993535339832306,2.546388626098633,0.1940360963344574,0.8535123467445374,0.8535123467445374,0.0,250.1105194091797,257.0,59993.17578125,0.0,4041.419189453125,1.0,278.16363525390625,282.8949584960937,295.4726867675781,299.3736267089844,293.1499938964844,293.1499938964844,278.45001220703125,38004.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546889662742616,1.0,0.0,0.0,3.0301668643951416,3.030183792114258,6.126696803221421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9375,0.0,897.0570068359375,1895.4371337890625,0.0,3905.10400390625,0.7553855776786804,1.0,0.0,3.0,1.0,0.0
17851320,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.802506148815155,0.4261674284934997,0.3882941603660583,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.932259440422058,0.6705094575881958,0.6376874446868896,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8775318264961243,0.5659680962562561,0.3981817662715912,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8081545829772949,0.4355067014694214,0.4174131155014038,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6646026968955994,0.2395847588777542,1.1059846878051758,284.90533447265625,284.95001220703125,300.1100158691406,292.447509765625,298.0380859375,297.2279357910156,284.9061279296875,1.0,0.6913890242576599,0.3740836977958679,0.3740836977958679,1.0,1.0,-3.539923906326294,0.993535339832306,2.546388626098633,0.1940360963344574,0.8535123467445374,0.8535123467445374,0.0,250.1105194091797,257.0,59993.17578125,0.0,4041.419189453125,1.0,278.16363525390625,282.8949584960937,295.4726867675781,299.3736267089844,293.1499938964844,293.1499938964844,278.45001220703125,38004.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546889662742616,1.0,0.0,0.0,3.0301668643951416,3.030183792114258,6.126696803221421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9375,0.0,897.0570068359375,1895.4371337890625,0.0,3905.10400390625,0.7553855776786804,1.0,0.0,3.0,1.0,0.0
17851380,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8002124428749084,0.4260461926460266,0.3880575001239776,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9294992685317992,0.6707544326782227,0.6377663016319275,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8769648671150208,0.5694780349731445,0.4005132615566253,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8063923120498657,0.4361454844474792,0.4179373383522033,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6629807949066162,0.2397615015506744,1.106739521026611,284.9941711425781,284.95001220703125,300.0699462890625,292.4081420898437,298.0277404785156,297.23150634765625,284.9936828613281,1.0,0.6933271884918213,0.3733594715595245,0.3733594715595245,1.0,1.0,-3.544069290161133,0.992659330368042,2.551409959793091,0.1921438723802566,0.92965829372406,0.92965829372406,0.0,252.92633056640625,260.0,59299.55859375,0.0,4069.193603515625,1.0,278.43603515625,283.00897216796875,295.3898620605469,299.172119140625,293.1499938964844,293.1499938964844,278.1499938964844,34434.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479407668113708,1.0,0.0,0.0,3.0992751121521,3.099292039871216,6.409343313862337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.662109375,0.0,928.957763671875,1895.4371337890625,0.0,3844.39208984375,0.767349362373352,1.0,0.0,3.0,1.0,0.0
17851440,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8002124428749084,0.4260461926460266,0.3880575001239776,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9294992685317992,0.6707544326782227,0.6377663016319275,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8769648671150208,0.5694780349731445,0.4005132615566253,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8063923120498657,0.4361454844474792,0.4179373383522033,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6629807949066162,0.2397615015506744,1.106739521026611,284.9941711425781,284.95001220703125,300.0699462890625,292.4081420898437,298.0277404785156,297.23150634765625,284.9936828613281,1.0,0.6933271884918213,0.3733594715595245,0.3733594715595245,1.0,1.0,-3.544069290161133,0.992659330368042,2.551409959793091,0.1921438723802566,0.92965829372406,0.92965829372406,0.0,252.92633056640625,260.0,59299.55859375,0.0,4069.193603515625,1.0,278.43603515625,283.00897216796875,295.3898620605469,299.172119140625,293.1499938964844,293.1499938964844,278.1499938964844,34434.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479407668113708,1.0,0.0,0.0,3.0992751121521,3.099292039871216,6.409343313862337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.662109375,0.0,928.957763671875,1895.4371337890625,0.0,3844.39208984375,0.767349362373352,1.0,0.0,3.0,1.0,0.0
17851500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7990744113922119,0.4256299138069153,0.387956440448761,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9281348586082458,0.6705211400985718,0.6378427147865295,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8766770958900452,0.5708659291267395,0.4016851484775543,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8055261969566345,0.4362471401691437,0.4182439148426056,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6622127890586853,0.2397417575120926,1.1073260307312012,284.8910522460937,284.95001220703125,300.0506896972656,292.389892578125,298.02056884765625,297.230224609375,284.8888854980469,1.0,0.6943462491035461,0.3729973435401916,0.3729973435401916,1.0,1.0,-3.5465292930603027,0.992339253425598,2.554189920425415,0.1913448125123977,0.8591868877410889,0.8591868877410889,0.0,254.380859375,260.0,60037.1015625,0.0,4084.381103515625,1.0,278.2124328613281,282.8847351074219,295.4203796386719,299.3519287109375,293.1499938964844,293.1499938964844,278.1499938964844,37009.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535540342330932,1.0,0.0,0.0,3.077336311340332,3.0773537158966064,6.318925898085581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5693359375,0.0,927.7867431640624,1895.4371337890625,0.0,3894.92236328125,0.7634006142616272,1.0,0.0,3.0,1.0,0.0
17851560,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7973639965057373,0.4250646233558655,0.3875273466110229,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9261067509651184,0.6700925230979919,0.6375407576560974,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8758273124694824,0.5721076726913452,0.4026006460189819,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.804149329662323,0.436206042766571,0.4183008372783661,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6610231399536133,0.2396197766065597,1.107230544090271,284.9061279296875,284.95001220703125,300.0320129394531,292.37261962890625,298.01239013671875,297.227294921875,284.90728759765625,1.0,0.6952438950538635,0.3726473450660705,0.3726473450660705,1.0,1.0,-3.546707391738892,0.9913118481636048,2.5553953647613525,0.19031822681427,0.8511926531791687,0.8511926531791687,0.0,256.17266845703125,263.0,59808.0625,0.0,4095.701904296875,1.0,278.1635437011719,282.8997802734375,295.3970642089844,299.2837219238281,293.1499938964844,293.1499938964844,278.45001220703125,38044.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955973982810974,1.0,0.0,0.0,3.017298460006714,3.01731538772583,6.074769771657884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2841796875,0.0,887.3909301757812,1895.4371337890625,0.0,3916.617431640625,0.7525783181190491,1.0,0.0,3.0,1.0,0.0
17851620,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7951381206512451,0.4249382317066192,0.3872858583927154,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9234066009521484,0.6702684164047241,0.6375547647476196,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8752958178520203,0.5755922198295593,0.4049132764339447,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8024144768714905,0.4368271827697754,0.4188079833984375,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6594635844230652,0.239783689379692,1.1079295873641968,284.99420166015625,284.95001220703125,299.9964904785156,292.3412780761719,298.0033874511719,297.23077392578125,284.99371337890625,1.0,0.697150468826294,0.371947318315506,0.371947318315506,1.0,1.0,-3.550658702850342,0.9904354810714722,2.56022310256958,0.1884779930114746,0.9271150231361388,0.9271150231361388,0.0,258.9914855957031,266.0,59148.4140625,0.0,4123.09912109375,1.0,278.4358825683594,283.01226806640625,295.3216552734375,299.0911865234375,293.1499938964844,293.1499938964844,278.1499938964844,34400.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489463567733764,1.0,0.0,0.0,3.0890650749206543,3.0890820026397705,6.367184255395841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.0595703125,0.0,920.6099243164062,1895.4371337890625,0.0,3853.46533203125,0.7650222182273865,1.0,0.0,3.0,1.0,0.0
17851680,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7951381206512451,0.4249382317066192,0.3872858583927154,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9234066009521484,0.6702684164047241,0.6375547647476196,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8752958178520203,0.5755922198295593,0.4049132764339447,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8024144768714905,0.4368271827697754,0.4188079833984375,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6594635844230652,0.239783689379692,1.1079295873641968,284.99420166015625,284.95001220703125,299.9964904785156,292.3412780761719,298.0033874511719,297.23077392578125,284.99371337890625,1.0,0.697150468826294,0.371947318315506,0.371947318315506,1.0,1.0,-3.550658702850342,0.9904354810714722,2.56022310256958,0.1884779930114746,0.9271150231361388,0.9271150231361388,0.0,258.9914855957031,266.0,59148.4140625,0.0,4123.09912109375,1.0,278.4358825683594,283.01226806640625,295.3216552734375,299.0911865234375,293.1499938964844,293.1499938964844,278.1499938964844,34400.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489463567733764,1.0,0.0,0.0,3.0890650749206543,3.0890820026397705,6.367184255395841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.0595703125,0.0,920.6099243164062,1895.4371337890625,0.0,3853.46533203125,0.7650222182273865,1.0,0.0,3.0,1.0,0.0
17851740,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7925021648406982,0.4239954650402069,0.3867861032485962,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9202611446380616,0.6695704460144043,0.6372919082641602,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8742650747299194,0.5780729055404663,0.4069011509418487,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8003380298614502,0.4368721842765808,0.4191516935825348,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6576710939407349,0.2396377772092819,1.10837721824646,284.9061889648437,284.95001220703125,299.9649353027344,292.31549072265625,297.9900207519531,297.22662353515625,284.9070739746094,1.0,0.698965847492218,0.3712753057479858,0.3712753057479858,1.0,1.0,-3.5530927181243896,0.9891384243965148,2.5639543533325195,0.1867569983005523,0.850216269493103,0.850216269493103,0.0,262.1012878417969,266.0,59690.90234375,0.0,4148.330078125,1.0,278.1656494140625,282.902587890625,295.3397827148437,299.2172546386719,293.1499938964844,293.1499938964844,278.1499938964844,37975.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956679105758667,1.0,0.0,0.0,3.0114378929138184,3.0114548206329346,6.051195100553741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.357421875,0.0,882.4811401367188,1895.4371337890625,0.0,3922.928466796875,0.7512093186378479,1.0,0.0,3.0,1.0,0.0
