time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.792371392250061,0.4239605963230133,0.3867518901824951,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9201058745384216,0.6695423126220703,0.637263834476471,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8742012977600098,0.5781787633895874,0.4069730043411255,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8002321124076843,0.4368743002414703,0.4191543161869049,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6575798392295837,0.239630252122879,1.108359932899475,284.90740966796875,284.95001220703125,299.96368408203125,292.31451416015625,297.989501953125,297.2264709472656,284.9081726074219,1.0,0.6990343332290649,0.3712472915649414,0.3712472915649414,1.0,1.0,-3.553086519241333,0.9890496730804444,2.5640368461608887,0.1866686046123504,0.8498789072036743,0.8498789072036743,0.0,262.2420654296875,269.0,59681.23828125,0.0,4149.16845703125,1.0,278.1639099121094,282.9036560058594,295.3373413085937,299.2121276855469,293.1499938964844,293.1499938964844,278.45001220703125,37932.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567223191261292,1.0,0.0,0.0,3.009166955947876,3.009183883666992,6.042071731826582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.38671875,0.0,880.4754638671875,1895.4371337890625,0.0,3923.315185546875,0.7506660223007202,1.0,0.0,3.0,1.0,0.0
17851860,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7902188897132874,0.423841118812561,0.3865217864513397,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9174733757972716,0.6696146130561829,0.6371983289718628,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8736461400985718,0.5814931392669678,0.4091971218585968,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7985521554946899,0.4374906122684479,0.4196589589118957,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6560772657394409,0.2397807985544204,1.1090145111083984,284.9944763183594,284.95001220703125,299.9338684082031,292.29266357421875,297.98175048828125,297.229248046875,284.9939880371094,1.0,0.7009049654006958,0.3705818653106689,0.3705818653106689,1.0,1.0,-3.556793212890625,0.9881864786148072,2.5686066150665283,0.1849090307950973,0.9254221320152284,0.9254221320152284,0.0,265.068603515625,272.0,59037.0234375,0.0,4176.07275390625,1.0,278.435791015625,283.0150756835937,295.271484375,299.03057861328125,293.1499938964844,293.1499938964844,278.1499938964844,34366.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494032263755798,1.0,0.0,0.0,3.081282377243042,3.081299304962158,6.335141620184004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.810546875,0.0,914.2263793945312,1895.4371337890625,0.0,3857.584228515625,0.7632443308830261,1.0,0.0,3.0,1.0,0.0
17851920,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7902188897132874,0.423841118812561,0.3865217864513397,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9174733757972716,0.6696146130561829,0.6371983289718628,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8736461400985718,0.5814931392669678,0.4091971218585968,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7985521554946899,0.4374906122684479,0.4196589589118957,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6560772657394409,0.2397807985544204,1.1090145111083984,284.9944763183594,284.95001220703125,299.9338684082031,292.29266357421875,297.98175048828125,297.229248046875,284.9939880371094,1.0,0.7009049654006958,0.3705818653106689,0.3705818653106689,1.0,1.0,-3.556793212890625,0.9881864786148072,2.5686066150665283,0.1849090307950973,0.9254221320152284,0.9254221320152284,0.0,265.068603515625,272.0,59037.0234375,0.0,4176.07275390625,1.0,278.435791015625,283.0150756835937,295.271484375,299.03057861328125,293.1499938964844,293.1499938964844,278.1499938964844,34366.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494032263755798,1.0,0.0,0.0,3.081282377243042,3.081299304962158,6.335141620184004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.810546875,0.0,914.2263793945312,1895.4371337890625,0.0,3857.584228515625,0.7632443308830261,1.0,0.0,3.0,1.0,0.0
17851980,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7875298857688904,0.4228779971599579,0.3860003352165222,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9142520427703856,0.6687719225883484,0.6367989182472229,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8724859356880188,0.5838565230369568,0.4111042022705078,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7964283227920532,0.4375393986701965,0.4200067818164825,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6542511582374573,0.2396120578050613,1.1093835830688477,284.9082336425781,284.95001220703125,299.90728759765625,292.27606201171875,297.9691772460937,297.2242126464844,284.9089660644531,1.0,0.7027422189712524,0.3699164390563965,0.3699164390563965,1.0,1.0,-3.558850049972534,0.9867788553237916,2.572071313858032,0.1831700950860977,0.8490169644355774,0.8490169644355774,0.0,268.3363952636719,275.0,59588.828125,0.0,4201.3466796875,1.0,278.1640014648437,282.9065856933594,295.2974548339844,299.16290283203125,293.1499938964844,293.1499938964844,278.45001220703125,37889.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568963646888732,1.0,0.0,0.0,3.002747058868408,3.0027639865875244,6.016318252477504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.88671875,0.0,875.3242797851562,1895.4371337890625,0.0,3924.8720703125,0.749202311038971,1.0,0.0,3.0,1.0,0.0
17852040,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7875298857688904,0.4228779971599579,0.3860003352165222,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9142520427703856,0.6687719225883484,0.6367989182472229,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8724859356880188,0.5838565230369568,0.4111042022705078,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7964283227920532,0.4375393986701965,0.4200067818164825,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6542511582374573,0.2396120578050613,1.1093835830688477,284.9082336425781,284.95001220703125,299.90728759765625,292.27606201171875,297.9691772460937,297.2242126464844,284.9089660644531,1.0,0.7027422189712524,0.3699164390563965,0.3699164390563965,1.0,1.0,-3.558850049972534,0.9867788553237916,2.572071313858032,0.1831700950860977,0.8490169644355774,0.8490169644355774,0.0,268.3363952636719,275.0,59588.828125,0.0,4201.3466796875,1.0,278.1640014648437,282.9065856933594,295.2974548339844,299.16290283203125,293.1499938964844,293.1499938964844,278.45001220703125,37889.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568963646888732,1.0,0.0,0.0,3.002747058868408,3.0027639865875244,6.016318252477504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.88671875,0.0,875.3242797851562,1895.4371337890625,0.0,3924.8720703125,0.749202311038971,1.0,0.0,3.0,1.0,0.0
17852100,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7862304449081421,0.4227502346038818,0.3857356905937195,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9126930236816406,0.6686818599700928,0.6365527510643005,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8719469904899597,0.5853995680809021,0.4120505154132843,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7953870892524719,0.4377796053886413,0.4201420843601227,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6533383727073669,0.2396323382854461,1.1093602180480957,285.00067138671875,284.95001220703125,299.89532470703125,292.2698669433594,297.96551513671875,297.2247314453125,285.00225830078125,1.0,0.7036016583442688,0.3695836961269378,0.3695836961269378,1.0,1.0,-3.5595030784606934,0.9859579205513,2.573545217514038,0.182155042886734,0.9118731617927552,0.9118731617927552,0.0,269.9060974121094,275.0,58883.58984375,0.0,4212.62451171875,1.0,278.38446044921875,283.0194091796875,295.2426452636719,298.9598999023437,293.1499938964844,293.1499938964844,278.45001220703125,35042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516220688819884,1.0,0.0,0.0,3.030227899551392,3.0302445888519287,6.126944072093465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.8837890625,0.0,878.7031860351562,1895.4371337890625,0.0,3877.563232421875,0.7535771131515503,1.0,0.0,3.0,1.0,0.0
17852160,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7854411005973816,0.422762006521225,0.3857699334621429,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9117056131362916,0.6687594652175903,0.6366387009620667,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8718990087509155,0.5870721936225891,0.413230150938034,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7947983145713806,0.4381513595581054,0.420505553483963,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6527944207191467,0.2397460639476776,1.1099567413330078,284.9953308105469,284.95001220703125,299.88427734375,292.26513671875,297.9632568359375,297.2267761230469,284.99444580078125,1.0,0.704565703868866,0.3692576289176941,0.3692576289176941,1.0,1.0,-3.5622191429138184,0.9858196377754213,2.576399564743042,0.1813945919275283,0.924899399280548,0.924899399280548,0.0,271.1675720214844,278.0,58972.48828125,0.0,4227.4794921875,1.0,278.4365539550781,283.0173034667969,295.2414245605469,298.9925842285156,293.1499938964844,293.1499938964844,278.1499938964844,34261.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491962194442748,1.0,0.0,0.0,3.0774471759796143,3.0774641036987305,6.319381213870656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.830078125,0.0,910.5382080078124,1895.4371337890625,0.0,3855.71826171875,0.762180745601654,1.0,0.0,3.0,1.0,0.0
17852220,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7828653454780579,0.4218070209026336,0.3852611482143402,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9086783528327942,0.6678630113601685,0.6361901760101318,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8707962036132812,0.5893834233283997,0.4151026308536529,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7927663326263428,0.4381954967975616,0.4208529889583587,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6510542631149292,0.2395656704902649,1.1102774143218994,284.9090270996094,284.95001220703125,299.8650817871094,292.2601928710937,297.952880859375,297.2218322753906,284.9097595214844,1.0,0.7063664197921753,0.3686054348945617,0.3686054348945617,1.0,1.0,-3.56413197517395,0.9843987822532654,2.57973313331604,0.1796850711107254,0.848997175693512,0.848997175693512,0.0,274.4132080078125,281.0,59548.91796875,0.0,4252.30224609375,1.0,278.1640930175781,282.9084777832031,295.2799987792969,299.13916015625,293.1499938964844,293.1499938964844,278.45001220703125,37838.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956408143043518,1.0,0.0,0.0,2.9996025562286377,2.999619483947754,6.003724593028892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.359375,0.0,872.61865234375,1895.4371337890625,0.0,3920.50390625,0.7484511733055115,1.0,0.0,3.0,1.0,0.0
17852280,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7828653454780579,0.4218070209026336,0.3852611482143402,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9086783528327942,0.6678630113601685,0.6361901760101318,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8707962036132812,0.5893834233283997,0.4151026308536529,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7927663326263428,0.4381954967975616,0.4208529889583587,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6510542631149292,0.2395656704902649,1.1102774143218994,284.9090270996094,284.95001220703125,299.8650817871094,292.2601928710937,297.952880859375,297.2218322753906,284.9097595214844,1.0,0.7063664197921753,0.3686054348945617,0.3686054348945617,1.0,1.0,-3.56413197517395,0.9843987822532654,2.57973313331604,0.1796850711107254,0.848997175693512,0.848997175693512,0.0,274.4132080078125,281.0,59548.91796875,0.0,4252.30224609375,1.0,278.1640930175781,282.9084777832031,295.2799987792969,299.13916015625,293.1499938964844,293.1499938964844,278.45001220703125,37838.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956408143043518,1.0,0.0,0.0,2.9996025562286377,2.999619483947754,6.003724593028892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.359375,0.0,872.61865234375,1895.4371337890625,0.0,3920.50390625,0.7484511733055115,1.0,0.0,3.0,1.0,0.0
17852340,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7808703184127808,0.4216960668563843,0.3850418329238891,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9063065052032472,0.6678028702735901,0.6359910368919373,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8702533841133118,0.5925570130348206,0.417203277349472,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7912111282348633,0.438802421092987,0.4213509559631347,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6496673822402954,0.2396897226572036,1.110812783241272,284.995849609375,284.95001220703125,299.8500061035156,292.2616271972656,297.9492492675781,297.2244873046875,284.995361328125,1.0,0.7081595659255981,0.3679532408714294,0.3679532408714294,1.0,1.0,-3.5673906803131104,0.9834167957305908,2.583974123001098,0.1779225319623947,0.9252321720123292,0.9252321720123292,0.0,277.22625732421875,284.0,58960.11328125,0.0,4278.11474609375,1.0,278.4356689453125,283.0185852050781,295.23699951171875,298.9837341308594,293.1499938964844,293.1499938964844,278.1499938964844,34282.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483927488327026,1.0,0.0,0.0,3.074845552444458,3.074862241744995,6.308700903900899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6123046875,0.0,908.6201782226562,1895.4371337890625,0.0,3848.470947265625,0.7617235779762268,1.0,0.0,3.0,1.0,0.0
17852400,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7808703184127808,0.4216960668563843,0.3850418329238891,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9063065052032472,0.6678028702735901,0.6359910368919373,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8702533841133118,0.5925570130348206,0.417203277349472,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7912111282348633,0.438802421092987,0.4213509559631347,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6496673822402954,0.2396897226572036,1.110812783241272,284.995849609375,284.95001220703125,299.8500061035156,292.2616271972656,297.9492492675781,297.2244873046875,284.995361328125,1.0,0.7081595659255981,0.3679532408714294,0.3679532408714294,1.0,1.0,-3.5673906803131104,0.9834167957305908,2.583974123001098,0.1779225319623947,0.9252321720123292,0.9252321720123292,0.0,277.22625732421875,284.0,58960.11328125,0.0,4278.11474609375,1.0,278.4356689453125,283.0185852050781,295.23699951171875,298.9837341308594,293.1499938964844,293.1499938964844,278.1499938964844,34282.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483927488327026,1.0,0.0,0.0,3.074845552444458,3.074862241744995,6.308700903900899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6123046875,0.0,908.6201782226562,1895.4371337890625,0.0,3848.470947265625,0.7617235779762268,1.0,0.0,3.0,1.0,0.0
17852460,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7783777713775635,0.4207477569580078,0.3845325410366058,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9034845232963562,0.6668619513511658,0.6354937553405762,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.869179368019104,0.594813346862793,0.419034868478775,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7892425656318665,0.4388394951820373,0.4216881990432739,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6479915380477905,0.2394990772008896,1.1110790967941284,284.9096374511719,284.95001220703125,299.8385009765625,292.2685241699219,297.94110107421875,297.2196350097656,284.9103698730469,1.0,0.7099302411079407,0.3673052191734314,0.3673052191734314,1.0,1.0,-3.569117546081543,0.981941282749176,2.587176322937012,0.1762061119079589,0.8499096632003784,0.8499096632003784,0.0,280.4730224609375,287.0,59573.5390625,0.0,4302.5087890625,1.0,278.1640625,282.90887451171875,295.2872619628906,299.1443786621094,293.1499938964844,293.1499938964844,278.45001220703125,37780.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553454518318176,1.0,0.0,0.0,3.0006089210510254,3.0006258487701416,6.007753654557746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.513671875,0.0,873.0292358398438,1895.4371337890625,0.0,3910.98828125,0.7486161589622498,1.0,0.0,3.0,1.0,0.0
17852520,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7783777713775635,0.4207477569580078,0.3845325410366058,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9034845232963562,0.6668619513511658,0.6354937553405762,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.869179368019104,0.594813346862793,0.419034868478775,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7892425656318665,0.4388394951820373,0.4216881990432739,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6479915380477905,0.2394990772008896,1.1110790967941284,284.9096374511719,284.95001220703125,299.8385009765625,292.2685241699219,297.94110107421875,297.2196350097656,284.9103698730469,1.0,0.7099302411079407,0.3673052191734314,0.3673052191734314,1.0,1.0,-3.569117546081543,0.981941282749176,2.587176322937012,0.1762061119079589,0.8499096632003784,0.8499096632003784,0.0,280.4730224609375,287.0,59573.5390625,0.0,4302.5087890625,1.0,278.1640625,282.90887451171875,295.2872619628906,299.1443786621094,293.1499938964844,293.1499938964844,278.45001220703125,37780.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553454518318176,1.0,0.0,0.0,3.0006089210510254,3.0006258487701416,6.007753654557746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.513671875,0.0,873.0292358398438,1895.4371337890625,0.0,3910.98828125,0.7486161589622498,1.0,0.0,3.0,1.0,0.0
17852580,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.776458740234375,0.4206434190273285,0.3843185305595398,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9012848138809204,0.6667593121528625,0.6352540850639343,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8686572909355164,0.5979361534118652,0.4210990965366363,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7877447009086609,0.4394415318965912,0.4221806526184082,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6466596722602844,0.2396139204502105,1.1115710735321045,284.9967346191406,284.95001220703125,299.8297424316406,292.279541015625,297.93927001953125,297.22235107421875,284.9962463378906,1.0,0.7116961479187012,0.3666571974754333,0.3666571974754333,1.0,1.0,-3.5722312927246094,0.9809171557426452,2.59131407737732,0.1744396686553955,0.9268006086349488,0.9268006086349488,0.0,283.28204345703125,290.0,59006.5078125,0.0,4327.98681640625,1.0,278.4356994628906,283.01885986328125,295.25439453125,299.0013427734375,293.1499938964844,293.1499938964844,278.1499938964844,34242.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472249746322632,1.0,0.0,0.0,3.07712721824646,3.077143907546997,6.318066425592406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.57421875,0.0,910.1674194335938,1895.4371337890625,0.0,3837.92822265625,0.7621999382972717,1.0,0.0,3.0,1.0,0.0
17852640,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.776458740234375,0.4206434190273285,0.3843185305595398,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9012848138809204,0.6667593121528625,0.6352540850639343,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8686572909355164,0.5979361534118652,0.4210990965366363,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7877447009086609,0.4394415318965912,0.4221806526184082,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6466596722602844,0.2396139204502105,1.1115710735321045,284.9967346191406,284.95001220703125,299.8297424316406,292.279541015625,297.93927001953125,297.22235107421875,284.9962463378906,1.0,0.7116961479187012,0.3666571974754333,0.3666571974754333,1.0,1.0,-3.5722312927246094,0.9809171557426452,2.59131407737732,0.1744396686553955,0.9268006086349488,0.9268006086349488,0.0,283.28204345703125,290.0,59006.5078125,0.0,4327.98681640625,1.0,278.4356994628906,283.01885986328125,295.25439453125,299.0013427734375,293.1499938964844,293.1499938964844,278.1499938964844,34242.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472249746322632,1.0,0.0,0.0,3.07712721824646,3.077143907546997,6.318066425592406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.57421875,0.0,910.1674194335938,1895.4371337890625,0.0,3837.92822265625,0.7621999382972717,1.0,0.0,3.0,1.0,0.0
17852700,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7755079865455627,0.4202462434768677,0.3842296302318573,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.900198757648468,0.6663626432418823,0.6351726651191711,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8683849573135376,0.5991083979606628,0.4221295714378357,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7870185375213623,0.4395275115966797,0.4224719405174255,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6460311412811279,0.2395649701356887,1.1120260953903198,284.8949890136719,284.95001220703125,299.8263244628906,292.2865295410156,297.9364318847656,297.220703125,284.8928527832031,1.0,0.7126286625862122,0.3663331866264343,0.3663331866264343,1.0,1.0,-3.574169397354126,0.980520248413086,2.59364914894104,0.1737011522054672,0.858331024646759,0.858331024646759,0.0,284.73583984375,290.0,59801.4453125,0.0,4342.0537109375,1.0,278.2130126953125,282.8948974609375,295.3109130859375,299.2102355957031,293.1499938964844,293.1499938964844,278.1499938964844,36790.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522585272789,1.0,0.0,0.0,3.059117078781128,3.0591342449188232,6.244325732041034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6767578125,0.0,912.0285034179688,1895.4371337890625,0.0,3883.28564453125,0.7591544389724731,1.0,0.0,3.0,1.0,0.0
17852760,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7740655541419983,0.4197011291980743,0.3838223218917846,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8986093997955322,0.6657763123512268,0.634725034236908,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8676214814186096,0.6001258492469788,0.4228934347629547,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7858521342277527,0.4394718706607818,0.4225172400474548,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6450554728507996,0.2394140213727951,1.1118091344833374,284.9093322753906,284.95001220703125,299.8235168457031,292.29443359375,297.9326171875,297.21746826171875,284.9105834960937,1.0,0.7134422659873962,0.3660213649272918,0.3660213649272918,1.0,1.0,-3.5738561153411865,0.979438066482544,2.5944180488586426,0.172751784324646,0.8510699272155762,0.8510699272155762,0.0,286.5204467773437,293.0,59633.6484375,0.0,4352.111328125,1.0,278.1634521484375,282.90789794921875,295.3135681152344,299.1730651855469,293.1499938964844,293.1499938964844,278.45001220703125,37850.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954172909259796,1.0,0.0,0.0,3.003262758255005,3.003279685974121,6.018385647621471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.158203125,0.0,875.4745483398438,1895.4371337890625,0.0,3900.475830078125,0.7492772340774536,1.0,0.0,3.0,1.0,0.0
17852820,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7722073197364807,0.4196030795574188,0.3836065232753753,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.896449625492096,0.6656327843666077,0.6344394683837891,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8671003580093384,0.6031888723373413,0.4249089062213897,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7843977808952332,0.440068632364273,0.4229995608329773,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6437661647796631,0.239519715309143,1.112248778343201,284.9974670410156,284.95001220703125,299.819580078125,292.3128662109375,297.93218994140625,297.2201843261719,284.9969787597656,1.0,0.7151806950569153,0.3653976917266845,0.3653976917266845,1.0,1.0,-3.576778650283813,0.9784210324287416,2.598357677459717,0.1710405647754669,0.9289860129356384,0.9289860129356384,0.0,289.3359680175781,296.0,59093.95703125,0.0,4377.1875,1.0,278.43572998046875,283.0181579589844,295.28729248046875,299.0379333496094,293.1499938964844,293.1499938964844,278.1499938964844,34215.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459331035614014,1.0,0.0,0.0,3.0822010040283203,3.0822179317474365,6.338920002235682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.447265625,0.0,914.0032958984376,1895.4371337890625,0.0,3826.251220703125,0.7633141279220581,1.0,0.0,3.0,1.0,0.0
17852880,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7722073197364807,0.4196030795574188,0.3836065232753753,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.896449625492096,0.6656327843666077,0.6344394683837891,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8671003580093384,0.6031888723373413,0.4249089062213897,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7843977808952332,0.440068632364273,0.4229995608329773,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6437661647796631,0.239519715309143,1.112248778343201,284.9974670410156,284.95001220703125,299.819580078125,292.3128662109375,297.93218994140625,297.2201843261719,284.9969787597656,1.0,0.7151806950569153,0.3653976917266845,0.3653976917266845,1.0,1.0,-3.576778650283813,0.9784210324287416,2.598357677459717,0.1710405647754669,0.9289860129356384,0.9289860129356384,0.0,289.3359680175781,296.0,59093.95703125,0.0,4377.1875,1.0,278.43572998046875,283.0181579589844,295.28729248046875,299.0379333496094,293.1499938964844,293.1499938964844,278.1499938964844,34215.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459331035614014,1.0,0.0,0.0,3.0822010040283203,3.0822179317474365,6.338920002235682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.447265625,0.0,914.0032958984376,1895.4371337890625,0.0,3826.251220703125,0.7633141279220581,1.0,0.0,3.0,1.0,0.0
17852940,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7698906660079956,0.4186660349369049,0.3831107914447784,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8938254117965698,0.6646085977554321,0.6338672041893005,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8660761117935181,0.6053043603897095,0.4266503453254699,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7825605273246765,0.4400908052921295,0.4233264029026031,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6422153115272522,0.239309936761856,1.1124385595321655,284.9096984863281,284.95001220703125,299.8178100585937,292.3345947265625,297.9267578125,297.2152709960937,284.9104309082031,1.0,0.7168996334075928,0.3647740483283996,0.3647740483283996,1.0,1.0,-3.578218698501587,0.9769169688224792,2.601301670074463,0.1693777590990066,0.853188693523407,0.853188693523407,0.0,292.5804138183594,299.0,59757.390625,0.0,4400.90087890625,1.0,278.1639404296875,282.9059753417969,295.3526306152344,299.2176208496094,293.1499938964844,293.1499938964844,278.45001220703125,37707.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527626037597656,1.0,0.0,0.0,3.011613368988037,3.0116302967071533,6.051900527381804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8447265625,0.0,880.9600830078125,1895.4371337890625,0.0,3887.815185546875,0.7509723901748657,1.0,0.0,3.0,1.0,0.0
17853000,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7698906660079956,0.4186660349369049,0.3831107914447784,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8938254117965698,0.6646085977554321,0.6338672041893005,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8660761117935181,0.6053043603897095,0.4266503453254699,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7825605273246765,0.4400908052921295,0.4233264029026031,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6422153115272522,0.239309936761856,1.1124385595321655,284.9096984863281,284.95001220703125,299.8178100585937,292.3345947265625,297.9267578125,297.2152709960937,284.9104309082031,1.0,0.7168996334075928,0.3647740483283996,0.3647740483283996,1.0,1.0,-3.578218698501587,0.9769169688224792,2.601301670074463,0.1693777590990066,0.853188693523407,0.853188693523407,0.0,292.5804138183594,299.0,59757.390625,0.0,4400.90087890625,1.0,278.1639404296875,282.9059753417969,295.3526306152344,299.2176208496094,293.1499938964844,293.1499938964844,278.45001220703125,37707.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527626037597656,1.0,0.0,0.0,3.011613368988037,3.0116302967071533,6.051900527381804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8447265625,0.0,880.9600830078125,1895.4371337890625,0.0,3887.815185546875,0.7509723901748657,1.0,0.0,3.0,1.0,0.0
17853060,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7681066989898682,0.4185786843299866,0.3829028308391571,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.891717255115509,0.6644288897514343,0.6335470676422119,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8655653595924377,0.6082962155342102,0.4286186695098877,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7811605334281921,0.4406853020191192,0.4238044917583465,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6409748792648315,0.2394088208675384,1.1128422021865845,284.9985656738281,284.95001220703125,299.8179016113281,292.3592834472656,297.927490234375,297.21795654296875,284.9977111816406,1.0,0.7186121344566345,0.3641848564147949,0.3641848564147949,1.0,1.0,-3.581003904342652,0.9759533405303956,2.605050563812256,0.1677608489990234,0.9319759607315063,0.9319759607315063,0.0,295.39141845703125,302.0,59216.375,0.0,4425.64404296875,1.0,278.4366760253906,283.0169982910156,295.33258056640625,299.0895690917969,293.1499938964844,293.1499938964844,278.1499938964844,34141.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444026947021484,1.0,0.0,0.0,3.090461492538452,3.0904781818389893,6.372941925292253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0712890625,0.0,920.0758666992188,1895.4371337890625,0.0,3812.39990234375,0.7649767398834229,1.0,0.0,3.0,1.0,0.0
17853120,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7681066989898682,0.4185786843299866,0.3829028308391571,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.891717255115509,0.6644288897514343,0.6335470676422119,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8655653595924377,0.6082962155342102,0.4286186695098877,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7811605334281921,0.4406853020191192,0.4238044917583465,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6409748792648315,0.2394088208675384,1.1128422021865845,284.9985656738281,284.95001220703125,299.8179016113281,292.3592834472656,297.927490234375,297.21795654296875,284.9977111816406,1.0,0.7186121344566345,0.3641848564147949,0.3641848564147949,1.0,1.0,-3.581003904342652,0.9759533405303956,2.605050563812256,0.1677608489990234,0.9319759607315063,0.9319759607315063,0.0,295.39141845703125,302.0,59216.375,0.0,4425.64404296875,1.0,278.4366760253906,283.0169982910156,295.33258056640625,299.0895690917969,293.1499938964844,293.1499938964844,278.1499938964844,34141.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444026947021484,1.0,0.0,0.0,3.090461492538452,3.0904781818389893,6.372941925292253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0712890625,0.0,920.0758666992188,1895.4371337890625,0.0,3812.39990234375,0.7649767398834229,1.0,0.0,3.0,1.0,0.0
17853180,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7658743262290955,0.4176526367664337,0.3824243247509002,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.889140784740448,0.6633377075195312,0.6329291462898254,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8645069003105164,0.6101900935173035,0.43024343252182,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7793840169906616,0.4407069385051727,0.4241360127925873,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6394763588905334,0.2391887754201889,1.113008737564087,284.9095764160156,284.95001220703125,299.8197021484375,292.38671875,297.9226379394531,297.21240234375,284.91033935546875,1.0,0.7203024625778198,0.3635956645011902,0.3635956645011902,1.0,1.0,-3.582247495651245,0.9744892716407776,2.607758045196533,0.1661904454231262,0.8555704951286316,0.8555704951286316,0.0,298.64373779296875,305.0,59899.16796875,0.0,4448.9169921875,1.0,278.1639099121094,282.9034423828125,295.4044189453125,299.2772216796875,293.1499938964844,293.1499938964844,278.45001220703125,37676.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512036442756652,1.0,0.0,0.0,3.02036714553833,3.0203843116760254,6.087133783694298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.23828125,0.0,887.4703369140625,1895.4371337890625,0.0,3873.798828125,0.7528945207595825,1.0,0.0,3.0,1.0,0.0
17853240,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7658743262290955,0.4176526367664337,0.3824243247509002,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.889140784740448,0.6633377075195312,0.6329291462898254,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8645069003105164,0.6101900935173035,0.43024343252182,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7793840169906616,0.4407069385051727,0.4241360127925873,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6394763588905334,0.2391887754201889,1.113008737564087,284.9095764160156,284.95001220703125,299.8197021484375,292.38671875,297.9226379394531,297.21240234375,284.91033935546875,1.0,0.7203024625778198,0.3635956645011902,0.3635956645011902,1.0,1.0,-3.582247495651245,0.9744892716407776,2.607758045196533,0.1661904454231262,0.8555704951286316,0.8555704951286316,0.0,298.64373779296875,305.0,59899.16796875,0.0,4448.9169921875,1.0,278.1639099121094,282.9034423828125,295.4044189453125,299.2772216796875,293.1499938964844,293.1499938964844,278.45001220703125,37676.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512036442756652,1.0,0.0,0.0,3.02036714553833,3.0203843116760254,6.087133783694298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.23828125,0.0,887.4703369140625,1895.4371337890625,0.0,3873.798828125,0.7528945207595825,1.0,0.0,3.0,1.0,0.0
17853300,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7647786140441895,0.4175397753715515,0.3821724653244018,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8878554701805115,0.663117527961731,0.6325613260269165,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8639742732048035,0.6114826202392578,0.4310123920440674,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7784950137138367,0.4409359097480774,0.4242582023143768,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6387077569961548,0.2391819357872009,1.1128641366958618,285.003173828125,284.95001220703125,299.8211975097656,292.4013671875,297.9224853515625,297.2125244140625,285.0049133300781,1.0,0.7210847735404968,0.3633010685443878,0.3633010685443878,1.0,1.0,-3.582394361495972,0.9736111164093018,2.60878324508667,0.1652395278215408,0.9198150038719176,0.9198150038719176,0.0,300.2189636230469,305.0,59225.3984375,0.0,4458.96875,1.0,278.38507080078125,283.016845703125,295.3703918457031,299.0980529785156,293.1499938964844,293.1499938964844,278.45001220703125,34916.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945552408695221,1.0,0.0,0.0,3.0496857166290283,3.049702405929565,6.205881959431281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7294921875,0.0,892.939208984375,1895.4371337890625,0.0,3822.807861328125,0.7577763199806213,1.0,0.0,3.0,1.0,0.0
17853360,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7641385793685913,0.417577713727951,0.3822254538536072,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8870331048965454,0.6630744934082031,0.6325305700302124,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8638834953308105,0.6129108667373657,0.4320226013660431,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7780148386955261,0.4413052499294281,0.4246163070201874,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6382570862770081,0.2392736971378326,1.1133545637130735,284.99951171875,284.95001220703125,299.822998046875,292.41656494140625,297.9236145019531,297.2142028808594,284.99859619140625,1.0,0.7219730615615845,0.3630131483078003,0.3630131483078003,1.0,1.0,-3.5846545696258545,0.9734230637550354,2.611231565475464,0.1645373106002807,0.9350982904434204,0.9350982904434204,0.0,301.4786682128906,308.0,59358.88671875,0.0,4472.83984375,1.0,278.4368591308594,283.0154724121094,295.3892822265625,299.1542358398437,293.1499938964844,293.1499938964844,278.1499938964844,34123.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942778468132019,1.0,0.0,0.0,3.099123001098633,3.099139928817749,6.408714625649736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0078125,0.0,926.8587646484376,1895.4371337890625,0.0,3797.678466796875,0.7669327259063721,1.0,0.0,3.0,1.0,0.0
17853420,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7619883418083191,0.4166569411754608,0.38175830245018,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8845024108886719,0.6619223952293396,0.6318531036376953,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8627869486808777,0.6146455407142639,0.4335167109966278,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7762991189956665,0.4413217008113861,0.4249489903450012,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6368044018745422,0.239040657877922,1.1134692430496216,284.90924072265625,284.95001220703125,299.8275756835937,292.4485778808594,297.9193725585937,297.2084350585937,284.9100036621094,1.0,0.7236219048500061,0.3624373078346252,0.3624373078346252,1.0,1.0,-3.5856220722198486,0.9719082713127136,2.6137137413024902,0.162986159324646,0.8579462170600891,0.8579462170600891,0.0,304.7284545898437,311.0,60058.2421875,0.0,4495.3818359375,1.0,278.1637878417969,282.9003601074219,295.4658508300781,299.3480224609375,293.1499938964844,293.1499938964844,278.45001220703125,37660.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949496328830719,1.0,0.0,0.0,3.030238151550293,3.0302553176879883,6.126985567789234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.2509765625,0.0,894.9742431640625,1895.4371337890625,0.0,3858.423583984375,0.7550623416900635,1.0,0.0,3.0,1.0,0.0
17853480,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7619883418083191,0.4166569411754608,0.38175830245018,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8845024108886719,0.6619223952293396,0.6318531036376953,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8627869486808777,0.6146455407142639,0.4335167109966278,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7762991189956665,0.4413217008113861,0.4249489903450012,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6368044018745422,0.239040657877922,1.1134692430496216,284.90924072265625,284.95001220703125,299.8275756835937,292.4485778808594,297.9193725585937,297.2084350585937,284.9100036621094,1.0,0.7236219048500061,0.3624373078346252,0.3624373078346252,1.0,1.0,-3.5856220722198486,0.9719082713127136,2.6137137413024902,0.162986159324646,0.8579462170600891,0.8579462170600891,0.0,304.7284545898437,311.0,60058.2421875,0.0,4495.3818359375,1.0,278.1637878417969,282.9003601074219,295.4658508300781,299.3480224609375,293.1499938964844,293.1499938964844,278.45001220703125,37660.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949496328830719,1.0,0.0,0.0,3.030238151550293,3.0302553176879883,6.126985567789234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.2509765625,0.0,894.9742431640625,1895.4371337890625,0.0,3858.423583984375,0.7550623416900635,1.0,0.0,3.0,1.0,0.0
17853540,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7603312134742737,0.4165846109390259,0.3815661072731018,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.882455050945282,0.6616164445877075,0.6314163208007812,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8621747493743896,0.6172827482223511,0.4352337718009949,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.774989664554596,0.4419110715389251,0.4254240095615387,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6356334090232849,0.2391172349452972,1.1137771606445312,284.9999694824219,284.95001220703125,299.8332214355469,292.482421875,297.9210510253906,297.2103271484375,284.9995422363281,1.0,0.7252575159072876,0.3618614971637726,0.3618614971637726,1.0,1.0,-3.587864637374878,0.970803201198578,2.617061376571656,0.1614072620868683,0.9382957220077516,0.9382957220077516,0.0,307.5451965332031,314.0,59517.06640625,0.0,4518.79443359375,1.0,278.43609619140625,283.01348876953125,295.4557189941406,299.2303161621094,293.1499938964844,293.1499938964844,278.1499938964844,34177.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410502910614014,1.0,0.0,0.0,3.1075878143310547,3.107604742050171,6.443771098929574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2294921875,0.0,933.9800415039062,1895.4371337890625,0.0,3781.990478515625,0.7690301537513733,1.0,0.0,3.0,1.0,0.0
17853600,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7603312134742737,0.4165846109390259,0.3815661072731018,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.882455050945282,0.6616164445877075,0.6314163208007812,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8621747493743896,0.6172827482223511,0.4352337718009949,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.774989664554596,0.4419110715389251,0.4254240095615387,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6356334090232849,0.2391172349452972,1.1137771606445312,284.9999694824219,284.95001220703125,299.8332214355469,292.482421875,297.9210510253906,297.2103271484375,284.9995422363281,1.0,0.7252575159072876,0.3618614971637726,0.3618614971637726,1.0,1.0,-3.587864637374878,0.970803201198578,2.617061376571656,0.1614072620868683,0.9382957220077516,0.9382957220077516,0.0,307.5451965332031,314.0,59517.06640625,0.0,4518.79443359375,1.0,278.43609619140625,283.01348876953125,295.4557189941406,299.2303161621094,293.1499938964844,293.1499938964844,278.1499938964844,34177.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410502910614014,1.0,0.0,0.0,3.1075878143310547,3.107604742050171,6.443771098929574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2294921875,0.0,933.9800415039062,1895.4371337890625,0.0,3781.990478515625,0.7690301537513733,1.0,0.0,3.0,1.0,0.0
