time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7582497000694275,0.4156582355499267,0.38109090924263,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.879978358745575,0.6604191660881042,0.6306923627853394,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8610856533050537,0.6189267039299011,0.4366630017757416,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.773322343826294,0.4419078826904297,0.4257375597953796,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6342240571975708,0.2388744503259658,1.1138436794281006,284.9087829589844,284.95001220703125,299.8397216796875,292.5178527832031,297.9173583984375,297.20465087890625,284.9095764160156,1.0,0.7268730401992798,0.3612918555736542,0.3612918555736542,1.0,1.0,-3.588607788085937,0.969227373600006,2.619380235671997,0.1599485725164413,0.8605970144271851,0.8605970144271851,0.0,310.7959899902344,317.0,60235.56640625,0.0,4540.7587890625,1.0,278.1636047363281,282.8968505859375,295.534912109375,299.4280700683594,293.1499938964844,293.1499938964844,278.45001220703125,37644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947692096233368,1.0,0.0,0.0,3.0413122177124023,3.0413293838500977,6.171849804559315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.80078125,0.0,903.4596557617188,1895.4371337890625,0.0,3842.146728515625,0.757499635219574,1.0,0.0,3.0,1.0,0.0
17853720,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7582497000694275,0.4156582355499267,0.38109090924263,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.879978358745575,0.6604191660881042,0.6306923627853394,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8610856533050537,0.6189267039299011,0.4366630017757416,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.773322343826294,0.4419078826904297,0.4257375597953796,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6342240571975708,0.2388744503259658,1.1138436794281006,284.9087829589844,284.95001220703125,299.8397216796875,292.5178527832031,297.9173583984375,297.20465087890625,284.9095764160156,1.0,0.7268730401992798,0.3612918555736542,0.3612918555736542,1.0,1.0,-3.588607788085937,0.969227373600006,2.619380235671997,0.1599485725164413,0.8605970144271851,0.8605970144271851,0.0,310.7959899902344,317.0,60235.56640625,0.0,4540.7587890625,1.0,278.1636047363281,282.8968505859375,295.534912109375,299.4280700683594,293.1499938964844,293.1499938964844,278.45001220703125,37644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947692096233368,1.0,0.0,0.0,3.0413122177124023,3.0413293838500977,6.171849804559315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.80078125,0.0,903.4596557617188,1895.4371337890625,0.0,3842.146728515625,0.757499635219574,1.0,0.0,3.0,1.0,0.0
17853780,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7566519975662231,0.4155834913253784,0.3808937072753906,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.877978503704071,0.6600725054740906,0.6302144527435303,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8604766726493835,0.6214856505393982,0.4383220672607422,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7720533609390259,0.4424796104431152,0.4261938631534576,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6330898404121399,0.2389440834522247,1.1141126155853271,285.00079345703125,284.95001220703125,299.8468933105469,292.5545654296875,297.91949462890625,297.20660400390625,285.0003662109375,1.0,0.7284771203994751,0.3607222139835357,0.3607222139835357,1.0,1.0,-3.590656042098999,0.9680707454681396,2.62258529663086,0.1584629714488983,0.94196617603302,0.94196617603302,0.0,313.6087646484375,320.0,59691.171875,0.0,4563.658203125,1.0,278.43621826171875,283.01129150390625,295.5277709960937,299.3133239746094,293.1499938964844,293.1499938964844,278.1499938964844,34176.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392195343971252,1.0,0.0,0.0,3.118279218673706,3.1182963848114014,6.488186272690655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.8046875,0.0,942.5823974609376,1895.4371337890625,0.0,3765.345947265625,0.7714352011680603,1.0,0.0,3.0,1.0,0.0
17853840,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7566519975662231,0.4155834913253784,0.3808937072753906,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.877978503704071,0.6600725054740906,0.6302144527435303,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8604766726493835,0.6214856505393982,0.4383220672607422,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7720533609390259,0.4424796104431152,0.4261938631534576,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6330898404121399,0.2389440834522247,1.1141126155853271,285.00079345703125,284.95001220703125,299.8468933105469,292.5545654296875,297.91949462890625,297.20660400390625,285.0003662109375,1.0,0.7284771203994751,0.3607222139835357,0.3607222139835357,1.0,1.0,-3.590656042098999,0.9680707454681396,2.62258529663086,0.1584629714488983,0.94196617603302,0.94196617603302,0.0,313.6087646484375,320.0,59691.171875,0.0,4563.658203125,1.0,278.43621826171875,283.01129150390625,295.5277709960937,299.3133239746094,293.1499938964844,293.1499938964844,278.1499938964844,34176.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392195343971252,1.0,0.0,0.0,3.118279218673706,3.1182963848114014,6.488186272690655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.8046875,0.0,942.5823974609376,1895.4371337890625,0.0,3765.345947265625,0.7714352011680603,1.0,0.0,3.0,1.0,0.0
17853900,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.755876362323761,0.4152030050754547,0.3808245658874511,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8770065903663635,0.6595572829246521,0.6300264000892639,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8601744174957275,0.6223540902137756,0.4391557276248932,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7714526653289795,0.4425468146800995,0.4264738857746124,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6325674653053284,0.2388748526573181,1.114486575126648,284.89617919921875,284.95001220703125,299.85064697265625,292.5733337402344,297.91845703125,297.2046813964844,284.8936767578125,1.0,0.729332685470581,0.3604373931884765,0.3604373931884765,1.0,1.0,-3.592142343521118,0.9676319360733032,2.6245102882385254,0.1578789204359054,0.8725833892822266,0.8725833892822266,0.0,315.0556640625,320.0,60554.02734375,0.0,4576.62744140625,1.0,278.2117614746094,282.8830261230469,295.5961303710937,299.5387878417969,293.1499938964844,293.1499938964844,278.1499938964844,36568.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441033005714417,1.0,0.0,0.0,3.1052956581115723,3.105313301086426,6.43426972146699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.3681640625,0.0,947.3623046875,1895.4371337890625,0.0,3809.688232421875,0.769322395324707,1.0,0.0,3.0,1.0,0.0
17853960,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7546494603157043,0.4146495163440704,0.3804218173027038,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8755690455436707,0.6588305830955505,0.6294588446617126,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8594071269035339,0.6230353713035583,0.4396966695785522,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.770441472530365,0.4424527287483215,0.426492840051651,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6317288279533386,0.2386939227581024,1.1141623258590698,284.9073486328125,284.95001220703125,299.8544921875,292.59228515625,297.9161376953125,297.20098876953125,284.90869140625,1.0,0.730064868927002,0.3601657748222351,0.3601657748222351,1.0,1.0,-3.591261863708496,0.96648508310318,2.624776601791382,0.1570808440446853,0.8629090785980225,0.8629090785980225,0.0,316.8501892089844,323.0,60414.91015625,0.0,4585.2119140625,1.0,278.162841796875,282.892578125,295.6099853515625,299.515380859375,293.1499938964844,293.1499938964844,278.45001220703125,37739.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458752870559692,1.0,0.0,0.0,3.051929235458374,3.0519466400146484,6.215016128408024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.5908203125,0.0,912.3440551757812,1895.4371337890625,0.0,3825.728271484375,0.759913980960846,1.0,0.0,3.0,1.0,0.0
17854020,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7530892491340637,0.4145666062831878,0.3802089989185333,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8735961318016052,0.6584380269050598,0.6289299130439758,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8587795495986938,0.6255085468292236,0.4412874579429626,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7691923379898071,0.4430000483989715,0.4269208014011383,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6306157112121582,0.2387559860944748,1.1143851280212402,285.0014953613281,284.95001220703125,299.8623352050781,292.6307373046875,297.91851806640625,297.2029113769531,285.0010681152344,1.0,0.7316367626190186,0.3596225380897522,0.3596225380897522,1.0,1.0,-3.593057870864868,0.9653289914131165,2.6277289390563965,0.1556269377470016,0.9458172917366028,0.9458172917366028,0.0,319.671630859375,326.0,59875.23828125,0.0,4607.5078125,1.0,278.43634033203125,283.0088195800781,295.6039733886719,299.4015197753906,293.1499938964844,293.1499938964844,278.1499938964844,34181.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373831748962402,1.0,0.0,0.0,3.129676342010498,3.1296935081481934,6.535700549648027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.775390625,0.0,951.8455810546876,1895.4371337890625,0.0,3748.623779296875,0.7740060091018677,1.0,0.0,3.0,1.0,0.0
17854080,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7530892491340637,0.4145666062831878,0.3802089989185333,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8735961318016052,0.6584380269050598,0.6289299130439758,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8587795495986938,0.6255085468292236,0.4412874579429626,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7691923379898071,0.4430000483989715,0.4269208014011383,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6306157112121582,0.2387559860944748,1.1143851280212402,285.0014953613281,284.95001220703125,299.8623352050781,292.6307373046875,297.91851806640625,297.2029113769531,285.0010681152344,1.0,0.7316367626190186,0.3596225380897522,0.3596225380897522,1.0,1.0,-3.593057870864868,0.9653289914131165,2.6277289390563965,0.1556269377470016,0.9458172917366028,0.9458172917366028,0.0,319.671630859375,326.0,59875.23828125,0.0,4607.5078125,1.0,278.43634033203125,283.0088195800781,295.6039733886719,299.4015197753906,293.1499938964844,293.1499938964844,278.1499938964844,34181.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373831748962402,1.0,0.0,0.0,3.129676342010498,3.1296935081481934,6.535700549648027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.775390625,0.0,951.8455810546876,1895.4371337890625,0.0,3748.623779296875,0.7740060091018677,1.0,0.0,3.0,1.0,0.0
17854140,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7511364817619324,0.4136184453964233,0.37972292304039,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8712261319160461,0.6571447253227234,0.628123939037323,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8577012419700623,0.6269575953483582,0.4425919353961944,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7676091194152832,0.4429415166378021,0.4271900057792663,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6292814016342163,0.2384965419769287,1.1143935918807983,284.9075012207031,284.95001220703125,299.8702087402344,292.6695861816406,297.9152526855469,297.1972961425781,284.9083251953125,1.0,0.7331924438476562,0.3590793013572693,0.3590793013572693,1.0,1.0,-3.593416213989258,0.9637077450752258,2.6297082901000977,0.1542412340641021,0.8662740588188171,0.8662740588188171,0.0,322.92156982421875,329.0,60621.078125,0.0,4628.4482421875,1.0,278.1632995605469,282.88897705078125,295.6866149902344,299.6048278808594,293.1499938964844,293.1499938964844,278.45001220703125,37625.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440104961395264,1.0,0.0,0.0,3.06559681892395,3.0656142234802246,6.27080680715153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.056640625,0.0,922.37255859375,1895.4371337890625,0.0,3808.847412109375,0.7628609538078308,1.0,0.0,3.0,1.0,0.0
17854200,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7511364817619324,0.4136184453964233,0.37972292304039,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8712261319160461,0.6571447253227234,0.628123939037323,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8577012419700623,0.6269575953483582,0.4425919353961944,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7676091194152832,0.4429415166378021,0.4271900057792663,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6292814016342163,0.2384965419769287,1.1143935918807983,284.9075012207031,284.95001220703125,299.8702087402344,292.6695861816406,297.9152526855469,297.1972961425781,284.9083251953125,1.0,0.7331924438476562,0.3590793013572693,0.3590793013572693,1.0,1.0,-3.593416213989258,0.9637077450752258,2.6297082901000977,0.1542412340641021,0.8662740588188171,0.8662740588188171,0.0,322.92156982421875,329.0,60621.078125,0.0,4628.4482421875,1.0,278.1632995605469,282.88897705078125,295.6866149902344,299.6048278808594,293.1499938964844,293.1499938964844,278.45001220703125,37625.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440104961395264,1.0,0.0,0.0,3.06559681892395,3.0656142234802246,6.27080680715153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.056640625,0.0,922.37255859375,1895.4371337890625,0.0,3808.847412109375,0.7628609538078308,1.0,0.0,3.0,1.0,0.0
17854260,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7496232390403748,0.4135272800922394,0.3795001804828644,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8692924380302429,0.6567066311836243,0.6275505423545837,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8570680022239685,0.6293460726737976,0.444120854139328,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7663879990577698,0.4434620440006256,0.4275909960269928,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6281940340995789,0.2385530322790146,1.114585041999817,285.00244140625,284.95001220703125,299.8779296875,292.7086181640625,297.9175720214844,297.1991882324219,285.0016174316406,1.0,0.7347319722175598,0.3585726618766784,0.3585726618766784,1.0,1.0,-3.5950019359588623,0.9625938534736632,2.632408142089844,0.1528743505477905,0.949864387512207,0.949864387512207,0.0,325.7399597167969,332.0,60061.6875,0.0,4650.1748046875,1.0,278.4373779296875,283.00634765625,295.68133544921875,299.49151611328125,293.1499938964844,293.1499938964844,278.1499938964844,34145.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355263113975524,1.0,0.0,0.0,3.1423799991607666,3.142397403717041,6.588866767742729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.189453125,0.0,961.9856567382812,1895.4371337890625,0.0,3731.689208984375,0.7766770124435425,1.0,0.0,3.0,1.0,0.0
17854320,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7496232390403748,0.4135272800922394,0.3795001804828644,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8692924380302429,0.6567066311836243,0.6275505423545837,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8570680022239685,0.6293460726737976,0.444120854139328,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7663879990577698,0.4434620440006256,0.4275909960269928,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6281940340995789,0.2385530322790146,1.114585041999817,285.00244140625,284.95001220703125,299.8779296875,292.7086181640625,297.9175720214844,297.1991882324219,285.0016174316406,1.0,0.7347319722175598,0.3585726618766784,0.3585726618766784,1.0,1.0,-3.5950019359588623,0.9625938534736632,2.632408142089844,0.1528743505477905,0.949864387512207,0.949864387512207,0.0,325.7399597167969,332.0,60061.6875,0.0,4650.1748046875,1.0,278.4373779296875,283.00634765625,295.68133544921875,299.49151611328125,293.1499938964844,293.1499938964844,278.1499938964844,34145.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355263113975524,1.0,0.0,0.0,3.1423799991607666,3.142397403717041,6.588866767742729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.189453125,0.0,961.9856567382812,1895.4371337890625,0.0,3731.689208984375,0.7766770124435425,1.0,0.0,3.0,1.0,0.0
17854380,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7477312088012695,0.4125603437423706,0.3790083825588226,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8669761419296265,0.6553587317466736,0.6267039179801941,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8559955954551697,0.6306900978088379,0.4453632831573486,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.764843761920929,0.4433675706386566,0.4278346002101898,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6268927454948425,0.2382859587669372,1.1145782470703125,284.9067077636719,284.95001220703125,299.8852233886719,292.7474975585937,297.9142761230469,297.193603515625,284.9075622558594,1.0,0.736257791519165,0.3580660223960876,0.3580660223960876,1.0,1.0,-3.595180988311768,0.9610296487808228,2.634151220321656,0.1515868008136749,0.8691346049308777,0.8691346049308777,0.0,328.9861145019531,335.0,60816.953125,0.0,4670.607421875,1.0,278.1632080078125,282.8848876953125,295.7646789550781,299.6962585449219,293.1499938964844,293.1499938964844,278.45001220703125,37621.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942225694656372,1.0,0.0,0.0,3.0780274868011475,3.078044891357422,6.32176465842349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6025390625,0.0,932.198974609375,1895.4371337890625,0.0,3792.6630859375,0.7656113505363464,1.0,0.0,3.0,1.0,0.0
17854440,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7477312088012695,0.4125603437423706,0.3790083825588226,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8669761419296265,0.6553587317466736,0.6267039179801941,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8559955954551697,0.6306900978088379,0.4453632831573486,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.764843761920929,0.4433675706386566,0.4278346002101898,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6268927454948425,0.2382859587669372,1.1145782470703125,284.9067077636719,284.95001220703125,299.8852233886719,292.7474975585937,297.9142761230469,297.193603515625,284.9075622558594,1.0,0.736257791519165,0.3580660223960876,0.3580660223960876,1.0,1.0,-3.595180988311768,0.9610296487808228,2.634151220321656,0.1515868008136749,0.8691346049308777,0.8691346049308777,0.0,328.9861145019531,335.0,60816.953125,0.0,4670.607421875,1.0,278.1632080078125,282.8848876953125,295.7646789550781,299.6962585449219,293.1499938964844,293.1499938964844,278.45001220703125,37621.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942225694656372,1.0,0.0,0.0,3.0780274868011475,3.078044891357422,6.32176465842349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6025390625,0.0,932.198974609375,1895.4371337890625,0.0,3792.6630859375,0.7656113505363464,1.0,0.0,3.0,1.0,0.0
17854500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7467793822288513,0.4124187529087066,0.3787257969379425,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8658064603805542,0.655012845993042,0.6262120008468628,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8554558157920837,0.6317518949508667,0.4459554851055145,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7640498280525208,0.4435328841209411,0.4278930723667145,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6262070536613464,0.2382556945085525,1.114317774772644,285.0043029785156,284.95001220703125,299.888671875,292.76678466796875,297.9146728515625,297.1936950683594,285.0063171386719,1.0,0.7369543313980103,0.3578127026557922,0.3578127026557922,1.0,1.0,-3.594712972640991,0.9600775837898254,2.6346354484558105,0.1507729589939117,0.9357104897499084,0.9357104897499084,0.0,330.566650390625,335.0,60111.02734375,0.0,4679.0224609375,1.0,278.3867492675781,283.00299072265625,295.73553466796875,299.5199279785156,293.1499938964844,293.1499938964844,278.45001220703125,34969.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936550796031952,1.0,0.0,0.0,3.105323076248169,3.1053402423858643,6.434382271436334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7900390625,0.0,937.201416015625,1895.4371337890625,0.0,3741.035888671875,0.7702458500862122,1.0,0.0,3.0,1.0,0.0
17854560,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7462465167045593,0.4124480485916137,0.3787629008293152,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8650659918785095,0.6548632383346558,0.6260736584663391,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8553402423858643,0.6329793334007263,0.446818858385086,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7636352181434631,0.4438505470752716,0.4281982779502868,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.62581866979599,0.2383340746164322,1.114728569984436,285.0032043457031,284.95001220703125,299.8919372558594,292.78594970703125,297.916259765625,297.1954040527344,285.0023498535156,1.0,0.737762451171875,0.3575675785541534,0.3575675785541534,1.0,1.0,-3.5964884757995605,0.95985347032547,2.636635065078736,0.1502127945423126,0.953612208366394,0.953612208366394,0.0,331.813232421875,338.0,60243.37109375,0.0,4691.6396484375,1.0,278.4376220703125,283.0040283203125,295.7587280273437,299.581298828125,293.1499938964844,293.1499938964844,278.1499938964844,34152.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338085055351256,1.0,0.0,0.0,3.153715133666992,3.1537325382232666,6.636486773459183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7685546875,0.0,971.3555297851562,1895.4371337890625,0.0,3716.0,0.7792553901672363,1.0,0.0,3.0,1.0,0.0
17854620,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7444037795066833,0.4114507734775543,0.3782573938369751,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8627954125404358,0.6534489989280701,0.6251787543296814,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8542647361755371,0.6342023015022278,0.4479916095733642,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7621207237243652,0.4437089562416076,0.4284081757068634,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6245402693748474,0.2380551248788833,1.1146949529647827,284.9014892578125,284.95001220703125,299.8978271484375,292.8236694335937,297.9125061035156,297.1897277832031,284.9023742675781,1.0,0.7392539381980896,0.3570772707462311,0.3570772707462311,1.0,1.0,-3.5964365005493164,0.9582669138908386,2.638169527053833,0.1489495187997818,0.8681614398956299,0.8681614398956299,0.0,335.0583190917969,341.0,60900.26953125,0.0,4711.4287109375,1.0,278.1627197265625,282.885009765625,295.84283447265625,299.794189453125,293.1499938964844,293.1499938964844,278.45001220703125,37802.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407893419265748,1.0,0.0,0.0,3.0863375663757324,3.086354970932007,6.355945174618682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.4453125,0.0,939.9690551757812,1895.4371337890625,0.0,3779.619873046875,0.7675443291664124,1.0,0.0,3.0,1.0,0.0
17854680,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7444037795066833,0.4114507734775543,0.3782573938369751,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8627954125404358,0.6534489989280701,0.6251787543296814,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8542647361755371,0.6342023015022278,0.4479916095733642,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7621207237243652,0.4437089562416076,0.4284081757068634,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6245402693748474,0.2380551248788833,1.1146949529647827,284.9014892578125,284.95001220703125,299.8978271484375,292.8236694335937,297.9125061035156,297.1897277832031,284.9023742675781,1.0,0.7392539381980896,0.3570772707462311,0.3570772707462311,1.0,1.0,-3.5964365005493164,0.9582669138908386,2.638169527053833,0.1489495187997818,0.8681614398956299,0.8681614398956299,0.0,335.0583190917969,341.0,60900.26953125,0.0,4711.4287109375,1.0,278.1627197265625,282.885009765625,295.84283447265625,299.794189453125,293.1499938964844,293.1499938964844,278.45001220703125,37802.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407893419265748,1.0,0.0,0.0,3.0863375663757324,3.086354970932007,6.355945174618682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.4453125,0.0,939.9690551757812,1895.4371337890625,0.0,3779.619873046875,0.7675443291664124,1.0,0.0,3.0,1.0,0.0
17854740,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7429631352424622,0.4113307297229767,0.3780010938644409,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8609268665313721,0.6529112458229065,0.6245041489601135,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.853604793548584,0.6364036798477173,0.4493817389011383,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7609385251998901,0.4441624283790588,0.4287399053573608,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6234869360923767,0.238101527094841,1.1148231029510498,285.00250244140625,284.95001220703125,299.9027099609375,292.86041259765625,297.9140930175781,297.19158935546875,285.002197265625,1.0,0.7407233715057373,0.3565869927406311,0.3565869927406311,1.0,1.0,-3.5975334644317627,0.957050323486328,2.6404831409454346,0.1475682556629181,0.9560577869415284,0.9560577869415284,0.0,337.8742980957031,344.0,60407.19921875,0.0,4731.82470703125,1.0,278.4367370605469,283.0008850097656,295.83416748046875,299.6694030761719,293.1499938964844,293.1499938964844,278.1499938964844,34239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323277473449708,1.0,0.0,0.0,3.1629106998443604,3.162928342819214,6.675244890175236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4697265625,0.0,979.52294921875,1895.4371337890625,0.0,3702.459228515625,0.7813922762870789,1.0,0.0,3.0,1.0,0.0
17854800,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7429631352424622,0.4113307297229767,0.3780010938644409,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8609268665313721,0.6529112458229065,0.6245041489601135,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.853604793548584,0.6364036798477173,0.4493817389011383,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7609385251998901,0.4441624283790588,0.4287399053573608,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6234869360923767,0.238101527094841,1.1148231029510498,285.00250244140625,284.95001220703125,299.9027099609375,292.86041259765625,297.9140930175781,297.19158935546875,285.002197265625,1.0,0.7407233715057373,0.3565869927406311,0.3565869927406311,1.0,1.0,-3.5975334644317627,0.957050323486328,2.6404831409454346,0.1475682556629181,0.9560577869415284,0.9560577869415284,0.0,337.8742980957031,344.0,60407.19921875,0.0,4731.82470703125,1.0,278.4367370605469,283.0008850097656,295.83416748046875,299.6694030761719,293.1499938964844,293.1499938964844,278.1499938964844,34239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323277473449708,1.0,0.0,0.0,3.1629106998443604,3.162928342819214,6.675244890175236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4697265625,0.0,979.52294921875,1895.4371337890625,0.0,3702.459228515625,0.7813922762870789,1.0,0.0,3.0,1.0,0.0
17854860,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7411472201347351,0.4103073477745056,0.3774661123752594,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8586835265159607,0.6514371633529663,0.6235471367835999,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8525047898292542,0.6375067830085754,0.4504680931568146,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7594364881515503,0.4439758360385895,0.4289051592350006,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6222156882286072,0.2378143519163131,1.114749550819397,284.90301513671875,284.95001220703125,299.9064025878906,292.8958435058594,297.9096374511719,297.1858215332031,284.9031677246094,1.0,0.7421780228614807,0.3561014831066131,0.3561014831066131,1.0,1.0,-3.597165584564209,0.9553785920143129,2.641787052154541,0.1462750732898712,0.8719410300254822,0.8719410300254822,0.0,341.1330871582031,347.0,61038.484375,0.0,4750.81640625,1.0,278.1625671386719,282.8932189941406,295.9149475097656,299.8800354003906,293.1499938964844,293.1499938964844,278.45001220703125,37734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392915964126588,1.0,0.0,0.0,3.0969693660736084,3.096987009048462,6.399810672519379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6298828125,0.0,948.068359375,1895.4371337890625,0.0,3766.00146484375,0.7699357271194458,1.0,0.0,3.0,1.0,0.0
17854920,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7411472201347351,0.4103073477745056,0.3774661123752594,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8586835265159607,0.6514371633529663,0.6235471367835999,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8525047898292542,0.6375067830085754,0.4504680931568146,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7594364881515503,0.4439758360385895,0.4289051592350006,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6222156882286072,0.2378143519163131,1.114749550819397,284.90301513671875,284.95001220703125,299.9064025878906,292.8958435058594,297.9096374511719,297.1858215332031,284.9031677246094,1.0,0.7421780228614807,0.3561014831066131,0.3561014831066131,1.0,1.0,-3.597165584564209,0.9553785920143129,2.641787052154541,0.1462750732898712,0.8719410300254822,0.8719410300254822,0.0,341.1330871582031,347.0,61038.484375,0.0,4750.81640625,1.0,278.1625671386719,282.8932189941406,295.9149475097656,299.8800354003906,293.1499938964844,293.1499938964844,278.45001220703125,37734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392915964126588,1.0,0.0,0.0,3.0969693660736084,3.096987009048462,6.399810672519379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6298828125,0.0,948.068359375,1895.4371337890625,0.0,3766.00146484375,0.7699357271194458,1.0,0.0,3.0,1.0,0.0
17854980,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7397339940071106,0.4101633131504059,0.3771887123584747,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.856842577457428,0.650841236114502,0.6228180527687073,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8518236875534058,0.6395968198776245,0.4517796635627746,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7582671642303467,0.4443863928318023,0.4291963279247284,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6211707592010498,0.2378540933132171,1.1148473024368286,285.0043334960937,284.95001220703125,299.9086303710937,292.9297180175781,297.9104919433594,297.18768310546875,285.0036926269531,1.0,0.7436105012893677,0.3556159734725952,0.3556159734725952,1.0,1.0,-3.597991704940796,0.9540910124778748,2.6439006328582764,0.1448643952608108,0.9599925875663756,0.9599925875663756,0.0,343.9497985839844,350.0,60560.64453125,0.0,4770.47021484375,1.0,278.4368896484375,283.0014953613281,295.9035949707031,299.7499084472656,293.1499938964844,293.1499938964844,278.1499938964844,34215.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930901288986206,1.0,0.0,0.0,3.1713640689849854,3.171381711959839,6.710973252666008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9921875,0.0,986.4017944335938,1895.4371337890625,0.0,3689.399658203125,0.7834187150001526,1.0,0.0,3.0,1.0,0.0
17855040,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7397339940071106,0.4101633131504059,0.3771887123584747,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.856842577457428,0.650841236114502,0.6228180527687073,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8518236875534058,0.6395968198776245,0.4517796635627746,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7582671642303467,0.4443863928318023,0.4291963279247284,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6211707592010498,0.2378540933132171,1.1148473024368286,285.0043334960937,284.95001220703125,299.9086303710937,292.9297180175781,297.9104919433594,297.18768310546875,285.0036926269531,1.0,0.7436105012893677,0.3556159734725952,0.3556159734725952,1.0,1.0,-3.597991704940796,0.9540910124778748,2.6439006328582764,0.1448643952608108,0.9599925875663756,0.9599925875663756,0.0,343.9497985839844,350.0,60560.64453125,0.0,4770.47021484375,1.0,278.4368896484375,283.0014953613281,295.9035949707031,299.7499084472656,293.1499938964844,293.1499938964844,278.1499938964844,34215.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930901288986206,1.0,0.0,0.0,3.1713640689849854,3.171381711959839,6.710973252666008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9921875,0.0,986.4017944335938,1895.4371337890625,0.0,3689.399658203125,0.7834187150001526,1.0,0.0,3.0,1.0,0.0
17855100,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7390623688697815,0.4097405970096588,0.3770926892757416,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8559627532958984,0.6501954197883606,0.622518002986908,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8514984250068665,0.6402010321617126,0.452448695898056,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7577261328697205,0.4443632662296295,0.4294024705886841,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6207020878791809,0.2377698272466659,1.1151762008666992,284.8943176269531,284.95001220703125,299.9091491699219,292.94598388671875,297.9086608886719,297.1857604980469,284.8912048339844,1.0,0.7443860173225403,0.3553732335567474,0.3553732335567474,1.0,1.0,-3.5989699363708496,0.9536181092262268,2.645351886749268,0.1443245857954025,0.8874692320823669,0.8874692320823669,0.0,345.38934326171875,350.0,61528.62890625,0.0,4782.07080078125,1.0,278.2102355957031,282.8747253417969,295.9698791503906,299.9786682128906,293.1499938964844,293.1499938964844,278.1499938964844,36480.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359112977981568,1.0,0.0,0.0,3.1606991291046143,3.160717010498047,6.665912906100857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.625,0.0,992.2073974609376,1895.4371337890625,0.0,3735.2021484375,0.781684935092926,1.0,0.0,3.0,1.0,0.0
17855160,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7379582524299622,0.4091136753559112,0.3766363263130188,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.854643702507019,0.6493090987205505,0.6218129992485046,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8507162928581238,0.6405760645866394,0.4527885913848877,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7567909955978394,0.4441536664962768,0.4293235838413238,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6199129819869995,0.2375604510307312,1.1147569417953491,284.90313720703125,284.95001220703125,299.90924072265625,292.96173095703125,297.9052124023437,297.18182373046875,284.90447998046875,1.0,0.7450297474861145,0.3551447987556457,0.3551447987556457,1.0,1.0,-3.597386121749878,0.952387809753418,2.64499831199646,0.1435734033584594,0.8748228549957275,0.8748228549957275,0.0,347.2043762207031,353.0,61348.53125,0.0,4788.76416015625,1.0,278.1624755859375,282.88055419921875,295.9806213378906,299.95147705078125,293.1499938964844,293.1499938964844,278.45001220703125,37750.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378396272659302,1.0,0.0,0.0,3.1066150665283203,3.106632709503174,6.439738058361399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.07421875,0.0,955.9483642578124,1895.4371337890625,0.0,3752.78271484375,0.7720624804496765,1.0,0.0,3.0,1.0,0.0
17855220,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7365551590919495,0.4089314341545105,0.3763257563114166,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8528162837028503,0.6486415266990662,0.6210184693336487,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8499981760978699,0.6425347924232483,0.4540081322193146,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7556211948394775,0.4445091485977173,0.4295644462108612,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.618863046169281,0.2375887185335159,1.114810585975647,285.0030517578125,284.95001220703125,299.9079895019531,292.9915771484375,297.905029296875,297.1834716796875,285.0025634765625,1.0,0.7464220523834229,0.35468789935112,0.35468789935112,1.0,1.0,-3.5978691577911377,0.9510834217071532,2.6467857360839844,0.1421994268894195,0.9614078402519226,0.9614078402519226,0.0,350.033203125,341.0,60720.359375,0.0,4807.533203125,1.0,278.43701171875,283.0015563964844,295.9665832519531,299.8241271972656,293.1499938964844,293.1499938964844,278.1499938964844,34269.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296891689300536,1.0,0.0,0.0,3.179371356964112,3.179388999938965,6.744905363120779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.9765625,0.0,993.443115234375,1895.4371337890625,0.0,3678.291748046875,0.7852599024772644,1.0,0.0,3.0,1.0,0.0
17855280,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7365551590919495,0.4089314341545105,0.3763257563114166,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8528162837028503,0.6486415266990662,0.6210184693336487,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8499981760978699,0.6425347924232483,0.4540081322193146,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7556211948394775,0.4445091485977173,0.4295644462108612,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.618863046169281,0.2375887185335159,1.114810585975647,285.0030517578125,284.95001220703125,299.9079895019531,292.9915771484375,297.905029296875,297.1834716796875,285.0025634765625,1.0,0.7464220523834229,0.35468789935112,0.35468789935112,1.0,1.0,-3.5978691577911377,0.9510834217071532,2.6467857360839844,0.1421994268894195,0.9614078402519226,0.9614078402519226,0.0,350.033203125,341.0,60720.359375,0.0,4807.533203125,1.0,278.43701171875,283.0015563964844,295.9665832519531,299.8241271972656,293.1499938964844,293.1499938964844,278.1499938964844,34269.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296891689300536,1.0,0.0,0.0,3.179371356964112,3.179388999938965,6.744905363120779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.9765625,0.0,993.443115234375,1895.4371337890625,0.0,3678.291748046875,0.7852599024772644,1.0,0.0,3.0,1.0,0.0
17855340,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7377116680145264,0.4078691303730011,0.3754811286926269,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8542380928993225,0.6470522880554199,0.6196686625480652,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8524366021156311,0.6433921456336975,0.4547183215618133,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.757305920124054,0.4442327916622162,0.4293611049652099,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6200608015060425,0.2372986972332,1.1133614778518677,284.90155029296875,284.95001220703125,299.9046630859375,293.0189819335937,297.898681640625,297.177734375,284.90252685546875,1.0,0.7437759637832642,0.3542310297489166,0.3542310297489166,1.0,1.0,-3.5941102504730225,0.9484430551528932,2.64566707611084,0.140704333782196,0.8747448325157166,0.8747448325157166,0.0,346.02349853515625,329.0,61448.1015625,0.0,4772.306640625,1.0,278.1626892089844,282.8808898925781,296.0379638671875,300.017822265625,293.1499938964844,293.1499938964844,278.45001220703125,37788.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936738908290863,1.0,0.0,0.0,3.1119940280914307,3.112011671066284,6.462057058342907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0380859375,0.0,960.5548706054688,1895.4371337890625,0.0,3742.7509765625,0.7733109593391418,1.0,0.0,3.0,1.0,0.0
17855400,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7377116680145264,0.4078691303730011,0.3754811286926269,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8542380928993225,0.6470522880554199,0.6196686625480652,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8524366021156311,0.6433921456336975,0.4547183215618133,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.757305920124054,0.4442327916622162,0.4293611049652099,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6200608015060425,0.2372986972332,1.1133614778518677,284.90155029296875,284.95001220703125,299.9046630859375,293.0189819335937,297.898681640625,297.177734375,284.90252685546875,1.0,0.7437759637832642,0.3542310297489166,0.3542310297489166,1.0,1.0,-3.5941102504730225,0.9484430551528932,2.64566707611084,0.140704333782196,0.8747448325157166,0.8747448325157166,0.0,346.02349853515625,329.0,61448.1015625,0.0,4772.306640625,1.0,278.1626892089844,282.8808898925781,296.0379638671875,300.017822265625,293.1499938964844,293.1499938964844,278.45001220703125,37788.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936738908290863,1.0,0.0,0.0,3.1119940280914307,3.112011671066284,6.462057058342907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0380859375,0.0,960.5548706054688,1895.4371337890625,0.0,3742.7509765625,0.7733109593391418,1.0,0.0,3.0,1.0,0.0
17855460,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7409507036209106,0.4077509045600891,0.3747987151145935,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8581189513206482,0.6463830471038818,0.6184260249137878,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8573799133300781,0.6452979445457458,0.4555684924125671,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7611526250839233,0.4446035325527191,0.4291683137416839,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6228863596916199,0.2373957633972168,1.1115875244140625,285.0004272460937,284.95001220703125,299.89910888671875,293.0436706542969,297.8978271484375,297.17999267578125,284.9994506835937,1.0,0.7393890023231506,0.3538352847099304,0.3538352847099304,1.0,1.0,-3.590442657470703,0.946033775806427,2.644408941268921,0.1391314417123794,0.9589962959289552,0.9589962959289552,0.0,337.6721496582031,317.0,60738.19921875,0.0,4710.8095703125,1.0,278.4378967285156,283.00213623046875,296.0177917480469,299.8799133300781,293.1499938964844,293.1499938964844,278.1499938964844,34331.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285129308700562,1.0,0.0,0.0,3.181084156036377,3.1811017990112305,6.75217393109051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.353515625,0.0,995.285400390625,1895.4371337890625,0.0,3667.503173828125,0.7855527400970459,1.0,0.0,3.0,1.0,0.0
