time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7409507036209106,0.4077509045600891,0.3747987151145935,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8581189513206482,0.6463830471038818,0.6184260249137878,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8573799133300781,0.6452979445457458,0.4555684924125671,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7611526250839233,0.4446035325527191,0.4291683137416839,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6228863596916199,0.2373957633972168,1.1115875244140625,285.0004272460937,284.95001220703125,299.89910888671875,293.0436706542969,297.8978271484375,297.17999267578125,284.9994506835937,1.0,0.7393890023231506,0.3538352847099304,0.3538352847099304,1.0,1.0,-3.590442657470703,0.946033775806427,2.644408941268921,0.1391314417123794,0.9589962959289552,0.9589962959289552,0.0,337.6721496582031,317.0,60738.19921875,0.0,4710.8095703125,1.0,278.4378967285156,283.00213623046875,296.0177917480469,299.8799133300781,293.1499938964844,293.1499938964844,278.1499938964844,34331.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285129308700562,1.0,0.0,0.0,3.181084156036377,3.1811017990112305,6.75217393109051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.353515625,0.0,995.285400390625,1895.4371337890625,0.0,3667.503173828125,0.7855527400970459,1.0,0.0,3.0,1.0,0.0
17855580,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7448443174362183,0.4067936241626739,0.3738332986831665,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8628766536712646,0.6448337435722351,0.6168848276138306,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8631709814071655,0.6461322903633118,0.4560980200767517,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7658045887947083,0.4443815946578979,0.428787350654602,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6263118386268616,0.2372239083051681,1.1095664501190186,284.90093994140625,284.95001220703125,299.8910522460937,293.0653381347656,297.89117431640625,297.17535400390625,284.9019775390625,1.0,0.7340958118438721,0.3534395396709442,0.3534395396709442,1.0,1.0,-3.585184335708618,0.9431272745132446,2.642056941986084,0.1376239955425262,0.8722768425941467,0.8722768425941467,0.0,327.8604736328125,305.0,61401.51171875,0.0,4636.0576171875,1.0,278.1627502441406,282.88433837890625,296.0836486816406,300.0633239746094,293.1499938964844,293.1499938964844,278.45001220703125,37900.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354522228240968,1.0,0.0,0.0,3.1073148250579834,3.107332468032837,6.442639346460055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7568359375,0.0,957.471923828125,1895.4371337890625,0.0,3731.0126953125,0.7723891139030457,1.0,0.0,3.0,1.0,0.0
17855640,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7448443174362183,0.4067936241626739,0.3738332986831665,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8628766536712646,0.6448337435722351,0.6168848276138306,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8631709814071655,0.6461322903633118,0.4560980200767517,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7658045887947083,0.4443815946578979,0.428787350654602,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6263118386268616,0.2372239083051681,1.1095664501190186,284.90093994140625,284.95001220703125,299.8910522460937,293.0653381347656,297.89117431640625,297.17535400390625,284.9019775390625,1.0,0.7340958118438721,0.3534395396709442,0.3534395396709442,1.0,1.0,-3.585184335708618,0.9431272745132446,2.642056941986084,0.1376239955425262,0.8722768425941467,0.8722768425941467,0.0,327.8604736328125,305.0,61401.51171875,0.0,4636.0576171875,1.0,278.1627502441406,282.88433837890625,296.0836486816406,300.0633239746094,293.1499938964844,293.1499938964844,278.45001220703125,37900.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354522228240968,1.0,0.0,0.0,3.1073148250579834,3.107332468032837,6.442639346460055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7568359375,0.0,957.471923828125,1895.4371337890625,0.0,3731.0126953125,0.7723891139030457,1.0,0.0,3.0,1.0,0.0
17855700,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7470553517341614,0.4066796004772186,0.3733119070529938,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8655719757080078,0.6444071531295776,0.6160414814949036,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8664071559906006,0.646969735622406,0.4563243389129638,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7684071063995361,0.444504827260971,0.428528755903244,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.628200352191925,0.2372645735740661,1.1083104610443115,285.0015563964844,284.95001220703125,299.88604736328125,293.074951171875,297.88970947265625,297.1759338378906,285.00372314453125,1.0,0.7311924695968628,0.3532416820526123,0.3532416820526123,1.0,1.0,-3.581986665725708,0.941503643989563,2.6404829025268555,0.1366931349039077,0.9394225478172302,0.9394225478172302,0.0,322.5193176269531,305.0,60579.94140625,0.0,4594.5439453125,1.0,278.3875427246094,283.0017395019531,296.044677734375,299.8695678710937,293.1499938964844,293.1499938964844,278.45001220703125,35191.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298635721206664,1.0,0.0,0.0,3.1305997371673584,3.130617141723633,6.539557944051921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.1884765625,0.0,959.0814819335938,1895.4371337890625,0.0,3679.890380859375,0.7761349678039551,1.0,0.0,3.0,1.0,0.0
17855760,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7498733997344971,0.406748354434967,0.373119592666626,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8689152002334595,0.6441865563392639,0.6155590415000916,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8703157305717468,0.6479868292808533,0.45683753490448,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7715940475463867,0.4447917938232422,0.4285266995429992,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6305294036865234,0.2374283224344253,1.1077704429626465,284.99981689453125,284.95001220703125,299.8803405761719,293.0837097167969,297.8894958496094,297.1782531738281,284.99884033203125,1.0,0.7283244132995605,0.3530841171741485,0.3530841171741485,1.0,1.0,-3.581137180328369,0.9407304525375366,2.640406847000122,0.1361128240823745,0.9559874534606934,0.9559874534606934,0.0,316.67010498046875,293.0,60675.70703125,0.0,4556.435546875,1.0,278.4378662109375,283.00567626953125,296.0577392578125,299.9179992675781,293.1499938964844,293.1499938964844,278.1499938964844,34363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927253246307373,1.0,0.0,0.0,3.175376415252685,3.175394058227539,6.727966024300258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.4287109375,0.0,990.7093505859376,1895.4371337890625,0.0,3655.939208984375,0.7843140959739685,1.0,0.0,3.0,1.0,0.0
17855820,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7551142573356628,0.4058450162410736,0.3721528947353363,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8752620816230774,0.6426477432250977,0.6139734387397766,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8777346611022949,0.6487280130386353,0.4572694599628448,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7776849269866943,0.4445920884609222,0.4281139671802521,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6349973082542419,0.237344354391098,1.1058961153030396,284.90167236328125,284.95001220703125,299.8667297363281,293.09844970703125,297.88189697265625,297.1741027832031,284.9026794433594,1.0,0.7223029732704163,0.3527690172195434,0.3527690172195434,1.0,1.0,-3.5758445262908936,0.938074231147766,2.637770414352417,0.1348317265510559,0.8701383471488953,0.8701383471488953,0.0,305.4355773925781,281.0,61312.2890625,0.0,4473.30712890625,1.0,278.1628112792969,282.8892822265625,296.1172180175781,300.0936584472656,293.1499938964844,293.1499938964844,278.45001220703125,37933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342875480651855,1.0,0.0,0.0,3.0996341705322266,3.09965181350708,6.41082863239717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.69921875,0.0,951.4746704101562,1895.4371337890625,0.0,3720.377197265625,0.770721971988678,1.0,0.0,3.0,1.0,0.0
17855880,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7551142573356628,0.4058450162410736,0.3721528947353363,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8752620816230774,0.6426477432250977,0.6139734387397766,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8777346611022949,0.6487280130386353,0.4572694599628448,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7776849269866943,0.4445920884609222,0.4281139671802521,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6349973082542419,0.237344354391098,1.1058961153030396,284.90167236328125,284.95001220703125,299.8667297363281,293.09844970703125,297.88189697265625,297.1741027832031,284.9026794433594,1.0,0.7223029732704163,0.3527690172195434,0.3527690172195434,1.0,1.0,-3.5758445262908936,0.938074231147766,2.637770414352417,0.1348317265510559,0.8701383471488953,0.8701383471488953,0.0,305.4355773925781,281.0,61312.2890625,0.0,4473.30712890625,1.0,278.1628112792969,282.8892822265625,296.1172180175781,300.0936584472656,293.1499938964844,293.1499938964844,278.45001220703125,37933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342875480651855,1.0,0.0,0.0,3.0996341705322266,3.09965181350708,6.41082863239717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.69921875,0.0,951.4746704101562,1895.4371337890625,0.0,3720.377197265625,0.770721971988678,1.0,0.0,3.0,1.0,0.0
17855940,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.761376142501831,0.4058227837085724,0.371448665857315,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8827020525932312,0.6419846415519714,0.6126207113265991,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8863083720207214,0.6504512429237366,0.4579110741615295,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7847389578819275,0.4450022876262665,0.4278371632099151,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6401941776275635,0.2376139163970947,1.1043003797531128,284.9985046386719,284.95001220703125,299.8500061035156,293.1093444824219,297.87872314453125,297.1769104003906,284.9979553222656,1.0,0.7161275744438171,0.3524539172649383,0.3524539172649383,1.0,1.0,-3.571880578994751,0.935843288898468,2.6360371112823486,0.1334442794322967,0.9525949358940125,0.9525949358940125,0.0,293.5368957519531,269.0,60579.69140625,0.0,4389.96923828125,1.0,278.4368896484375,283.0088806152344,296.0853271484375,299.9423217773437,293.1499938964844,293.1499938964844,278.1499938964844,34428.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263490438461304,1.0,0.0,0.0,3.1667957305908203,3.166813373565674,6.691653879897785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.9755859375,0.0,983.9756469726562,1895.4371337890625,0.0,3647.631591796875,0.7825574278831482,1.0,0.0,3.0,1.0,0.0
17856000,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.761376142501831,0.4058227837085724,0.371448665857315,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8827020525932312,0.6419846415519714,0.6126207113265991,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8863083720207214,0.6504512429237366,0.4579110741615295,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7847389578819275,0.4450022876262665,0.4278371632099151,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6401941776275635,0.2376139163970947,1.1043003797531128,284.9985046386719,284.95001220703125,299.8500061035156,293.1093444824219,297.87872314453125,297.1769104003906,284.9979553222656,1.0,0.7161275744438171,0.3524539172649383,0.3524539172649383,1.0,1.0,-3.571880578994751,0.935843288898468,2.6360371112823486,0.1334442794322967,0.9525949358940125,0.9525949358940125,0.0,293.5368957519531,269.0,60579.69140625,0.0,4389.96923828125,1.0,278.4368896484375,283.0088806152344,296.0853271484375,299.9423217773437,293.1499938964844,293.1499938964844,278.1499938964844,34428.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263490438461304,1.0,0.0,0.0,3.1667957305908203,3.166813373565674,6.691653879897785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.9755859375,0.0,983.9756469726562,1895.4371337890625,0.0,3647.631591796875,0.7825574278831482,1.0,0.0,3.0,1.0,0.0
17856060,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7677449584007263,0.4049301445484161,0.3704718351364136,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8902934193611145,0.64042067527771,0.610989511013031,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8949750065803528,0.6510391235351562,0.4582223296165466,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7919427752494812,0.4447877705097198,0.4273933470249176,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.645624577999115,0.2375784069299698,1.102580189704895,284.90216064453125,284.95001220703125,299.8315124511719,293.1181640625,297.8699035644531,297.1727905273437,284.90313720703125,1.0,0.7098526358604431,0.3521440029144287,0.3521440029144287,1.0,1.0,-3.566523313522339,0.9331870675086976,2.633336305618286,0.13215172290802,0.8677555322647095,0.8677555322647095,0.0,281.9729919433594,257.0,61192.52734375,0.0,4305.11376953125,1.0,278.16290283203125,282.8941955566406,296.1370849609375,300.1080627441406,293.1499938964844,293.1499938964844,278.45001220703125,37959.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334003925323486,1.0,0.0,0.0,3.090454339981079,3.0904719829559326,6.372912935148634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.466796875,0.0,944.257568359375,1895.4371337890625,0.0,3712.269775390625,0.7687177658081055,1.0,0.0,3.0,1.0,0.0
17856120,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7677449584007263,0.4049301445484161,0.3704718351364136,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8902934193611145,0.64042067527771,0.610989511013031,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8949750065803528,0.6510391235351562,0.4582223296165466,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7919427752494812,0.4447877705097198,0.4273933470249176,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.645624577999115,0.2375784069299698,1.102580189704895,284.90216064453125,284.95001220703125,299.8315124511719,293.1181640625,297.8699035644531,297.1727905273437,284.90313720703125,1.0,0.7098526358604431,0.3521440029144287,0.3521440029144287,1.0,1.0,-3.566523313522339,0.9331870675086976,2.633336305618286,0.13215172290802,0.8677555322647095,0.8677555322647095,0.0,281.9729919433594,257.0,61192.52734375,0.0,4305.11376953125,1.0,278.16290283203125,282.8941955566406,296.1370849609375,300.1080627441406,293.1499938964844,293.1499938964844,278.45001220703125,37959.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334003925323486,1.0,0.0,0.0,3.090454339981079,3.0904719829559326,6.372912935148634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.466796875,0.0,944.257568359375,1895.4371337890625,0.0,3712.269775390625,0.7687177658081055,1.0,0.0,3.0,1.0,0.0
17856180,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7752501964569092,0.404906690120697,0.3697650730609894,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8990557789802551,0.6397236585617065,0.6096033453941345,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9048815369606018,0.6526069045066833,0.4587529003620147,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8001609444618225,0.4451747834682464,0.4270921647548675,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6519396305084229,0.2378861010074615,1.1011404991149902,284.99786376953125,284.95001220703125,299.8127136230469,293.1268310546875,297.86602783203125,297.1753845214844,284.997314453125,1.0,0.7035004496574402,0.351834088563919,0.351834088563919,1.0,1.0,-3.562541007995605,0.9309700727462769,2.631570816040039,0.1307698637247085,0.949355959892273,0.949355959892273,0.0,269.9096374511719,245.0,60462.89453125,0.0,4221.12158203125,1.0,278.436767578125,283.01275634765625,296.10211181640625,299.9525451660156,293.1499938964844,293.1499938964844,278.1499938964844,34430.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253123998641968,1.0,0.0,0.0,3.1579318046569824,3.157949209213257,6.654245225945488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.111328125,0.0,976.63623046875,1895.4371337890625,0.0,3638.1015625,0.7805624008178711,1.0,0.0,3.0,1.0,0.0
17856240,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7752501964569092,0.404906690120697,0.3697650730609894,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8990557789802551,0.6397236585617065,0.6096033453941345,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9048815369606018,0.6526069045066833,0.4587529003620147,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8001609444618225,0.4451747834682464,0.4270921647548675,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6519396305084229,0.2378861010074615,1.1011404991149902,284.99786376953125,284.95001220703125,299.8127136230469,293.1268310546875,297.86602783203125,297.1753845214844,284.997314453125,1.0,0.7035004496574402,0.351834088563919,0.351834088563919,1.0,1.0,-3.562541007995605,0.9309700727462769,2.631570816040039,0.1307698637247085,0.949355959892273,0.949355959892273,0.0,269.9096374511719,245.0,60462.89453125,0.0,4221.12158203125,1.0,278.436767578125,283.01275634765625,296.10211181640625,299.9525451660156,293.1499938964844,293.1499938964844,278.1499938964844,34430.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253123998641968,1.0,0.0,0.0,3.1579318046569824,3.157949209213257,6.654245225945488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.111328125,0.0,976.63623046875,1895.4371337890625,0.0,3638.1015625,0.7805624008178711,1.0,0.0,3.0,1.0,0.0
17856300,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7792900800704956,0.4045525789260864,0.3694483935832977,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9037410616874696,0.6390345096588135,0.6089650988578796,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9103866219520568,0.6529366374015808,0.4590224325656891,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8045374155044556,0.4451399743556976,0.4269952476024627,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6553994417190552,0.2379412651062011,1.100703477859497,284.88946533203125,284.95001220703125,299.8031921386719,293.1311340332031,297.8622131347656,297.1741943359375,284.8866271972656,1.0,0.7003633379936218,0.351679116487503,0.351679116487503,1.0,1.0,-3.56108021736145,0.9300215244293212,2.631058692932129,0.1302399039268493,0.8759401440620422,0.8759401440620422,0.0,263.9032592773437,245.0,61316.25,0.0,4180.73193359375,1.0,278.2107238769531,282.8888244628906,296.1557312011719,300.1631774902344,293.1499938964844,293.1499938964844,278.1499938964844,36851.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303609728813172,1.0,0.0,0.0,3.139876365661621,3.1398942470550537,6.578371767318458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4892578125,0.0,977.3574829101562,1895.4371337890625,0.0,3684.449462890625,0.7772781252861023,1.0,0.0,3.0,1.0,0.0
17856360,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7828989028930664,0.4040180146694183,0.3687896728515625,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.90815007686615,0.6381348967552185,0.6079450249671936,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9156070947647096,0.653045117855072,0.4589605927467346,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8084837198257446,0.444938063621521,0.4266248941421509,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6585876941680908,0.237885981798172,1.0995664596557615,284.9022827148437,284.95001220703125,299.79364013671875,293.1354064941406,297.857177734375,297.1713562011719,284.9036560058594,1.0,0.697085440158844,0.3515436053276062,0.3515436053276062,1.0,1.0,-3.557176113128662,0.928372859954834,2.628803253173828,0.1295286566019058,0.8651819229125977,0.8651819229125977,0.0,258.2605285644531,233.0,61057.20703125,0.0,4136.1943359375,1.0,278.1627502441406,282.89923095703125,296.154052734375,300.1173095703125,293.1499938964844,293.1499938964844,278.45001220703125,38034.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322147965431212,1.0,0.0,0.0,3.079784154891968,3.079801559448242,6.328982067316247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.5390625,0.0,936.2000122070312,1895.4371337890625,0.0,3701.42529296875,0.7664119005203247,1.0,0.0,3.0,1.0,0.0
17856420,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7918458580970764,0.4039842784404754,0.3680734634399414,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9194411635398864,0.6374017000198364,0.6065248847007751,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9284703135490416,0.654461145401001,0.4593823254108429,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8175076246261597,0.445294439792633,0.42629474401474,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6663330793380737,0.2382218986749649,1.0982540845870972,284.9974060058594,284.95001220703125,299.7742919921875,293.143798828125,297.85308837890625,297.1737060546875,284.9968566894531,1.0,0.6906093955039978,0.3512725234031677,0.3512725234031677,1.0,1.0,-3.553128719329834,0.9262613654136658,2.6268672943115234,0.1282596737146377,0.9464371800422668,0.9464371800422668,0.0,246.1652984619141,221.0,60347.33203125,0.0,4052.2412109375,1.0,278.4366455078125,283.0168151855469,296.1189270019531,299.9622497558594,293.1499938964844,293.1499938964844,278.1499938964844,34419.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240855574607848,1.0,0.0,0.0,3.149008512496948,3.1490259170532227,6.616693326577661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.43359375,0.0,969.2008056640624,1895.4371337890625,0.0,3626.8134765625,0.7785438299179077,1.0,0.0,3.0,1.0,0.0
17856480,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7918458580970764,0.4039842784404754,0.3680734634399414,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9194411635398864,0.6374017000198364,0.6065248847007751,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9284703135490416,0.654461145401001,0.4593823254108429,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8175076246261597,0.445294439792633,0.42629474401474,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6663330793380737,0.2382218986749649,1.0982540845870972,284.9974060058594,284.95001220703125,299.7742919921875,293.143798828125,297.85308837890625,297.1737060546875,284.9968566894531,1.0,0.6906093955039978,0.3512725234031677,0.3512725234031677,1.0,1.0,-3.553128719329834,0.9262613654136658,2.6268672943115234,0.1282596737146377,0.9464371800422668,0.9464371800422668,0.0,246.1652984619141,221.0,60347.33203125,0.0,4052.2412109375,1.0,278.4366455078125,283.0168151855469,296.1189270019531,299.9622497558594,293.1499938964844,293.1499938964844,278.1499938964844,34419.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240855574607848,1.0,0.0,0.0,3.149008512496948,3.1490259170532227,6.616693326577661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.43359375,0.0,969.2008056640624,1895.4371337890625,0.0,3626.8134765625,0.7785438299179077,1.0,0.0,3.0,1.0,0.0
17856540,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.800989031791687,0.4030892252922058,0.367085188627243,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9314424395561218,0.635783314704895,0.6048300266265869,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.941608190536499,0.6547518372535706,0.459482878446579,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8264912962913513,0.4450271427631378,0.4257936775684356,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6745190620422363,0.2382478863000869,1.0967857837677002,284.90362548828125,284.95001220703125,299.7547302246094,293.15203857421875,297.84429931640625,297.1698608398437,284.9045715332031,1.0,0.6840763688087463,0.3510014712810516,0.3510014712810516,1.0,1.0,-3.5476620197296143,0.923700988292694,2.6239609718322754,0.1270684897899627,0.8634280562400818,0.8634280562400818,0.0,234.50718688964844,209.0,60940.97265625,0.0,3967.46826171875,1.0,278.1631164550781,282.9048156738281,296.17022705078125,300.1258239746094,293.1499938964844,293.1499938964844,278.45001220703125,37963.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309742450714112,1.0,0.0,0.0,3.071091413497925,3.071108818054199,6.293306000770826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5048828125,0.0,928.845458984375,1895.4371337890625,0.0,3690.068115234375,0.7644351124763489,1.0,0.0,3.0,1.0,0.0
17856600,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.800989031791687,0.4030892252922058,0.367085188627243,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9314424395561218,0.635783314704895,0.6048300266265869,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.941608190536499,0.6547518372535706,0.459482878446579,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8264912962913513,0.4450271427631378,0.4257936775684356,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6745190620422363,0.2382478863000869,1.0967857837677002,284.90362548828125,284.95001220703125,299.7547302246094,293.15203857421875,297.84429931640625,297.1698608398437,284.9045715332031,1.0,0.6840763688087463,0.3510014712810516,0.3510014712810516,1.0,1.0,-3.5476620197296143,0.923700988292694,2.6239609718322754,0.1270684897899627,0.8634280562400818,0.8634280562400818,0.0,234.50718688964844,209.0,60940.97265625,0.0,3967.46826171875,1.0,278.1631164550781,282.9048156738281,296.17022705078125,300.1258239746094,293.1499938964844,293.1499938964844,278.45001220703125,37963.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309742450714112,1.0,0.0,0.0,3.071091413497925,3.071108818054199,6.293306000770826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5048828125,0.0,928.845458984375,1895.4371337890625,0.0,3690.068115234375,0.7644351124763489,1.0,0.0,3.0,1.0,0.0
17856660,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8115288019180298,0.4030434191226959,0.3663650155067444,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9452510476112366,0.6350168585777283,0.6033859252929688,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9561583399772644,0.656024694442749,0.459808886051178,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8368271589279175,0.445351094007492,0.4254377484321594,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6840800642967224,0.2386077642440796,1.0955922603607178,284.9969482421875,284.95001220703125,299.73492431640625,293.1600952148437,297.8401184082031,297.17205810546875,284.99639892578125,1.0,0.6774874329566956,0.3507750332355499,0.3507750332355499,1.0,1.0,-3.5435783863067627,0.9217171669006348,2.621861219406128,0.1259306520223617,0.9435206651687622,0.9435206651687622,0.0,222.39862060546875,212.0,60232.64453125,0.0,3883.751953125,1.0,278.4365539550781,283.02099609375,296.13525390625,299.9716186523437,293.1499938964844,293.1499938964844,278.1499938964844,34411.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228774905204772,1.0,0.0,0.0,3.140089273452759,3.140106678009033,6.579264208994573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7685546875,0.0,961.821044921875,1895.4371337890625,0.0,3615.689697265625,0.7765244841575623,1.0,0.0,3.0,1.0,0.0
17856720,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8115288019180298,0.4030434191226959,0.3663650155067444,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9452510476112366,0.6350168585777283,0.6033859252929688,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9561583399772644,0.656024694442749,0.459808886051178,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8368271589279175,0.445351094007492,0.4254377484321594,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6840800642967224,0.2386077642440796,1.0955922603607178,284.9969482421875,284.95001220703125,299.73492431640625,293.1600952148437,297.8401184082031,297.17205810546875,284.99639892578125,1.0,0.6774874329566956,0.3507750332355499,0.3507750332355499,1.0,1.0,-3.5435783863067627,0.9217171669006348,2.621861219406128,0.1259306520223617,0.9435206651687622,0.9435206651687622,0.0,222.39862060546875,212.0,60232.64453125,0.0,3883.751953125,1.0,278.4365539550781,283.02099609375,296.13525390625,299.9716186523437,293.1499938964844,293.1499938964844,278.1499938964844,34411.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228774905204772,1.0,0.0,0.0,3.140089273452759,3.140106678009033,6.579264208994573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7685546875,0.0,961.821044921875,1895.4371337890625,0.0,3615.689697265625,0.7765244841575623,1.0,0.0,3.0,1.0,0.0
17856780,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8153682947158813,0.402120441198349,0.3656128644943237,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9502917528152466,0.6333636045455933,0.6019271612167358,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9619303345680236,0.6561641693115234,0.4600067436695099,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8410685062408447,0.4450417757034302,0.4251690506935119,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6881375312805176,0.2386432141065597,1.095468044281006,284.9054870605469,284.95001220703125,299.7149353027344,293.1679077148437,297.83154296875,297.1683959960937,284.9064636230469,1.0,0.6750302314758301,0.3505485951900482,0.3505485951900482,1.0,1.0,-3.5406882762908936,0.9201022386550904,2.6205861568450928,0.1250496357679367,0.8625611066818237,0.8625611066818237,0.0,217.6573944091797,215.0,60856.671875,0.0,3847.75830078125,1.0,278.1632385253906,282.9106140136719,296.1864624023437,300.1360778808594,293.1499938964844,293.1499938964844,278.45001220703125,37908.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298207759857178,1.0,0.0,0.0,3.063216209411621,3.0632336139678955,6.261070666369051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4912109375,0.0,922.2691650390624,1895.4371337890625,0.0,3679.498291015625,0.7626478672027588,1.0,0.0,3.0,1.0,0.0
17856840,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8153682947158813,0.402120441198349,0.3656128644943237,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9502917528152466,0.6333636045455933,0.6019271612167358,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9619303345680236,0.6561641693115234,0.4600067436695099,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8410685062408447,0.4450417757034302,0.4251690506935119,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6881375312805176,0.2386432141065597,1.095468044281006,284.9054870605469,284.95001220703125,299.7149353027344,293.1679077148437,297.83154296875,297.1683959960937,284.9064636230469,1.0,0.6750302314758301,0.3505485951900482,0.3505485951900482,1.0,1.0,-3.5406882762908936,0.9201022386550904,2.6205861568450928,0.1250496357679367,0.8625611066818237,0.8625611066818237,0.0,217.6573944091797,215.0,60856.671875,0.0,3847.75830078125,1.0,278.1632385253906,282.9106140136719,296.1864624023437,300.1360778808594,293.1499938964844,293.1499938964844,278.45001220703125,37908.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298207759857178,1.0,0.0,0.0,3.063216209411621,3.0632336139678955,6.261070666369051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4912109375,0.0,922.2691650390624,1895.4371337890625,0.0,3679.498291015625,0.7626478672027588,1.0,0.0,3.0,1.0,0.0
17856900,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8158222436904907,0.4019744396209717,0.3652528524398803,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9508249759674072,0.6328526139259338,0.6012011170387268,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.962907612323761,0.6566190123558044,0.4601086974143982,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8417094945907593,0.4450908601284027,0.4250324964523315,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6887977123260498,0.2387518435716629,1.0954219102859497,285.00341796875,284.95001220703125,299.7048645019531,293.1717529296875,297.8287048339844,297.16845703125,285.00543212890625,1.0,0.6745016574859619,0.3504354059696197,0.3504354059696197,1.0,1.0,-3.539278745651245,0.9193103313446044,2.6199684143066406,0.1245168447494506,0.92897367477417,0.92897367477417,0.0,216.8488311767578,215.0,60091.62109375,0.0,3839.32177734375,1.0,278.38629150390625,283.0245056152344,296.1423645019531,299.9398498535156,293.1499938964844,293.1499938964844,278.45001220703125,35088.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243541359901428,1.0,0.0,0.0,3.08959698677063,3.089614152908325,6.36937784292968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.970703125,0.0,925.3862915039062,1895.4371337890625,0.0,3629.285888671875,0.766886830329895,1.0,0.0,3.0,1.0,0.0
17856960,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8163007497787476,0.4019712805747986,0.3652103245258331,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9512926340103148,0.6325096487998962,0.6008281111717224,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9638362526893616,0.6572357416152954,0.4605051577091217,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8423069715499878,0.4452696144580841,0.4251522719860077,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6894313097000122,0.2389510124921798,1.0960993766784668,284.99969482421875,284.95001220703125,299.6947631835937,293.175537109375,297.82684326171875,297.1697998046875,284.9986877441406,1.0,0.6744253039360046,0.3503175377845764,0.3503175377845764,1.0,1.0,-3.540211677551269,0.9192301630973816,2.620981454849243,0.1242029070854187,0.9444357752799988,0.9444357752799988,0.0,216.3622436523437,218.0,60213.2265625,0.0,3838.739990234375,1.0,278.43731689453125,283.0262451171875,296.1509094238281,299.98492431640625,293.1499938964844,293.1499938964844,278.1499938964844,34265.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92190021276474,1.0,0.0,0.0,3.136686325073242,3.1367037296295166,6.565011858583603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.37109375,0.0,958.1005859375,1895.4371337890625,0.0,3606.684326171875,0.7755081057548523,1.0,0.0,3.0,1.0,0.0
17857020,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8147093057632446,0.4009076356887817,0.3645602166652679,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9489965438842772,0.6307363510131836,0.5994970798492432,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9625604748725892,0.6571401357650757,0.4607212543487549,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8410539031028748,0.444826066493988,0.42499640583992,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6884906888008118,0.2388873398303985,1.0966612100601196,284.9060974121094,284.95001220703125,299.6744384765625,293.1828918457031,297.8177185058594,297.1654357910156,284.90704345703125,1.0,0.6747994422912598,0.3500818312168121,0.3500818312168121,1.0,1.0,-3.538585662841797,0.9179766774177552,2.6206090450286865,0.1234491690993309,0.8631318211555481,0.8631318211555481,0.0,217.4674835205078,221.0,60869.9609375,0.0,3841.31591796875,1.0,278.1632995605469,282.9136962890625,296.2027893066406,300.1533203125,293.1499938964844,293.1499938964844,278.45001220703125,37835.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291647672653198,1.0,0.0,0.0,3.061984062194824,3.062001466751098,6.256034907892172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.734375,0.0,920.843017578125,1895.4371337890625,0.0,3673.48291015625,0.7622898817062378,1.0,0.0,3.0,1.0,0.0
17857080,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8147093057632446,0.4009076356887817,0.3645602166652679,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9489965438842772,0.6307363510131836,0.5994970798492432,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9625604748725892,0.6571401357650757,0.4607212543487549,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8410539031028748,0.444826066493988,0.42499640583992,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6884906888008118,0.2388873398303985,1.0966612100601196,284.9060974121094,284.95001220703125,299.6744384765625,293.1828918457031,297.8177185058594,297.1654357910156,284.90704345703125,1.0,0.6747994422912598,0.3500818312168121,0.3500818312168121,1.0,1.0,-3.538585662841797,0.9179766774177552,2.6206090450286865,0.1234491690993309,0.8631318211555481,0.8631318211555481,0.0,217.4674835205078,221.0,60869.9609375,0.0,3841.31591796875,1.0,278.1632995605469,282.9136962890625,296.2027893066406,300.1533203125,293.1499938964844,293.1499938964844,278.45001220703125,37835.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291647672653198,1.0,0.0,0.0,3.061984062194824,3.062001466751098,6.256034907892172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.734375,0.0,920.843017578125,1895.4371337890625,0.0,3673.48291015625,0.7622898817062378,1.0,0.0,3.0,1.0,0.0
17857140,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8127606511116028,0.4006340205669403,0.3641596436500549,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9461149573326112,0.629765510559082,0.5984110236167908,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.960766851902008,0.6580009460449219,0.461159348487854,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8393620848655701,0.444926917552948,0.4249798059463501,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6871057748794556,0.2391011714935302,1.0974293947219849,284.99884033203125,284.95001220703125,299.65399169921875,293.19000244140625,297.8122863769531,297.1659545898437,284.998291015625,1.0,0.6756649017333984,0.3498461246490478,0.3498461246490478,1.0,1.0,-3.538220167160034,0.9171234369277954,2.6210968494415283,0.1226032227277755,0.9442033171653748,0.9442033171653748,0.0,219.1789703369141,224.0,60228.859375,0.0,3850.750244140625,1.0,278.4364624023437,283.0281982421875,296.16717529296875,300.0029602050781,293.1499938964844,293.1499938964844,278.1499938964844,34306.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214785695075988,1.0,0.0,0.0,3.134951591491699,3.1349687576293945,6.5577518171267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.0947265625,0.0,956.94775390625,1895.4371337890625,0.0,3602.79736328125,0.7752742171287537,1.0,0.0,3.0,1.0,0.0
17857200,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8127606511116028,0.4006340205669403,0.3641596436500549,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9461149573326112,0.629765510559082,0.5984110236167908,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.960766851902008,0.6580009460449219,0.461159348487854,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8393620848655701,0.444926917552948,0.4249798059463501,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6871057748794556,0.2391011714935302,1.0974293947219849,284.99884033203125,284.95001220703125,299.65399169921875,293.19000244140625,297.8122863769531,297.1659545898437,284.998291015625,1.0,0.6756649017333984,0.3498461246490478,0.3498461246490478,1.0,1.0,-3.538220167160034,0.9171234369277954,2.6210968494415283,0.1226032227277755,0.9442033171653748,0.9442033171653748,0.0,219.1789703369141,224.0,60228.859375,0.0,3850.750244140625,1.0,278.4364624023437,283.0281982421875,296.16717529296875,300.0029602050781,293.1499938964844,293.1499938964844,278.1499938964844,34306.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214785695075988,1.0,0.0,0.0,3.134951591491699,3.1349687576293945,6.5577518171267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.0947265625,0.0,956.94775390625,1895.4371337890625,0.0,3602.79736328125,0.7752742171287537,1.0,0.0,3.0,1.0,0.0
17857260,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8095985651016235,0.3994744420051574,0.3634712994098663,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9417161345481871,0.6278978586196899,0.5970422625541687,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9574652910232544,0.6576781272888184,0.4612696170806885,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8365941643714905,0.4443753063678741,0.4247763156890869,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6847635507583618,0.2389684021472931,1.097936511039734,284.9057006835937,284.95001220703125,299.6334228515625,293.19683837890625,297.8029479980469,297.1614990234375,284.9066162109375,1.0,0.6767693161964417,0.3495752215385437,0.3495752215385437,1.0,1.0,-3.536252498626709,0.9156574010849,2.6205949783325195,0.1217101663351059,0.8628900051116943,0.8628900051116943,0.0,221.8826141357422,227.0,60883.96484375,0.0,3862.109130859375,1.0,278.16326904296875,282.9159545898437,296.21710205078125,300.16900634765625,293.1499938964844,293.1499938964844,278.45001220703125,37839.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928774118423462,1.0,0.0,0.0,3.0612359046936035,3.061253309249878,6.252978437260026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.41015625,0.0,920.2784423828124,1895.4371337890625,0.0,3669.89990234375,0.7621302008628845,1.0,0.0,3.0,1.0,0.0
17857320,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8095985651016235,0.3994744420051574,0.3634712994098663,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9417161345481871,0.6278978586196899,0.5970422625541687,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9574652910232544,0.6576781272888184,0.4612696170806885,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8365941643714905,0.4443753063678741,0.4247763156890869,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6847635507583618,0.2389684021472931,1.097936511039734,284.9057006835937,284.95001220703125,299.6334228515625,293.19683837890625,297.8029479980469,297.1614990234375,284.9066162109375,1.0,0.6767693161964417,0.3495752215385437,0.3495752215385437,1.0,1.0,-3.536252498626709,0.9156574010849,2.6205949783325195,0.1217101663351059,0.8628900051116943,0.8628900051116943,0.0,221.8826141357422,227.0,60883.96484375,0.0,3862.109130859375,1.0,278.16326904296875,282.9159545898437,296.21710205078125,300.16900634765625,293.1499938964844,293.1499938964844,278.45001220703125,37839.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928774118423462,1.0,0.0,0.0,3.0612359046936035,3.061253309249878,6.252978437260026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.41015625,0.0,920.2784423828124,1895.4371337890625,0.0,3669.89990234375,0.7621302008628845,1.0,0.0,3.0,1.0,0.0
