time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8068114519119263,0.3991247713565826,0.3630310297012329,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9377559423446656,0.6268489360809326,0.5959140062332153,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.954569697380066,0.6583104133605957,0.4615667462348938,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8341708183288574,0.4443871974945068,0.4247060120105743,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6827026605606079,0.2391397655010223,1.0986522436141968,284.9981384277344,284.95001220703125,299.6127624511719,293.2033996582031,297.7972717285156,297.161865234375,284.99755859375,1.0,0.6779825091362,0.3493043184280395,0.3493043184280395,1.0,1.0,-3.5354912281036377,0.9145710468292236,2.620920181274414,0.120716243982315,0.94338059425354,0.94338059425354,0.0,224.4209747314453,230.0,60232.53515625,0.0,3875.52685546875,1.0,278.4364624023437,283.0302734375,296.1806335449219,300.0172424316406,293.1499938964844,293.1499938964844,278.1499938964844,34321.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210997819900512,1.0,0.0,0.0,3.1337151527404785,3.133732557296753,6.552580202878744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.509765625,0.0,956.0350952148438,1895.4371337890625,0.0,3599.30419921875,0.775006890296936,1.0,0.0,3.0,1.0,0.0
17857440,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8068114519119263,0.3991247713565826,0.3630310297012329,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9377559423446656,0.6268489360809326,0.5959140062332153,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.954569697380066,0.6583104133605957,0.4615667462348938,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8341708183288574,0.4443871974945068,0.4247060120105743,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6827026605606079,0.2391397655010223,1.0986522436141968,284.9981384277344,284.95001220703125,299.6127624511719,293.2033996582031,297.7972717285156,297.161865234375,284.99755859375,1.0,0.6779825091362,0.3493043184280395,0.3493043184280395,1.0,1.0,-3.5354912281036377,0.9145710468292236,2.620920181274414,0.120716243982315,0.94338059425354,0.94338059425354,0.0,224.4209747314453,230.0,60232.53515625,0.0,3875.52685546875,1.0,278.4364624023437,283.0302734375,296.1806335449219,300.0172424316406,293.1499938964844,293.1499938964844,278.1499938964844,34321.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210997819900512,1.0,0.0,0.0,3.1337151527404785,3.133732557296753,6.552580202878744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.509765625,0.0,956.0350952148438,1895.4371337890625,0.0,3599.30419921875,0.775006890296936,1.0,0.0,3.0,1.0,0.0
17857500,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8053667545318604,0.398605465888977,0.3628371953964233,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9357292652130128,0.6259852647781372,0.5953940153121948,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9530632495880128,0.6581894159317017,0.4617379903793335,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8329441547393799,0.4441563189029693,0.4247128963470459,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6816799640655518,0.2391127347946167,1.0992270708084106,284.8908386230469,284.95001220703125,299.6024169921875,293.20654296875,297.79327392578125,297.1605224609375,284.8881225585937,1.0,0.6786706447601318,0.3491688668727875,0.3491688668727875,1.0,1.0,-3.5355441570281982,0.9141569137573242,2.621387243270874,0.120368406176567,0.8709633946418762,0.8709633946418762,0.0,225.78640747070312,230.0,61091.75390625,0.0,3883.90234375,1.0,278.2113952636719,282.90740966796875,296.2330322265625,300.2273254394531,293.1499938964844,293.1499938964844,278.1499938964844,36797.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263355135917664,1.0,0.0,0.0,3.116291284561157,3.1163089275360107,6.479916692114784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4541015625,0.0,957.7152099609376,1895.4371337890625,0.0,3647.507080078125,0.7719352841377258,1.0,0.0,3.0,1.0,0.0
17857560,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8032035827636719,0.3979078829288482,0.3623102903366089,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9328704476356506,0.6249217987060547,0.5945087671279907,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9507107734680176,0.6578286290168762,0.4615736305713653,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.831125020980835,0.4437619745731354,0.4244514405727386,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.680099606513977,0.2389734834432602,1.0990948677062988,284.904541015625,284.95001220703125,299.592041015625,293.2096252441406,297.7882995605469,297.15789794921875,284.9061584472656,1.0,0.6792404055595398,0.3490499258041382,0.3490499258041382,1.0,1.0,-3.533177375793457,0.9130440354347228,2.6201331615448,0.1198370158672332,0.8615286946296692,0.8615286946296692,0.0,227.53819274902344,233.0,60857.671875,0.0,3888.47998046875,1.0,278.162841796875,282.918212890625,296.2304077148437,300.1822204589844,293.1499938964844,293.1499938964844,278.45001220703125,37978.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283785820007324,1.0,0.0,0.0,3.05727767944336,3.057295083999634,6.236818421712087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.9248046875,0.0,918.03515625,1895.4371337890625,0.0,3666.270263671875,0.7613977789878845,1.0,0.0,3.0,1.0,0.0
17857620,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8002024292945862,0.3975022137165069,0.3618229329586029,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9286807775497437,0.623813807964325,0.5933288931846619,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.947507917881012,0.6583442091941833,0.4617868065834045,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.828575611114502,0.4437058866024017,0.4243217408657074,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6779235601425171,0.2391132414340973,1.099701166152954,284.9974060058594,284.95001220703125,299.5712890625,293.2155456542969,297.78277587890625,297.15838623046875,284.9968566894531,1.0,0.680505633354187,0.3488120436668396,0.3488120436668396,1.0,1.0,-3.53199315071106,0.9119316339492798,2.6200613975524902,0.1189068034291267,0.9420409202575684,0.9420409202575684,0.0,230.30113220214844,236.0,60210.53125,0.0,3902.16064453125,1.0,278.4364013671875,283.032470703125,296.1926574707031,300.0284118652344,293.1499938964844,293.1499938964844,278.1499938964844,34337.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920649230480194,1.0,0.0,0.0,3.1310389041900635,3.131056308746338,6.541393418046937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1767578125,0.0,953.9596557617188,1895.4371337890625,0.0,3595.148681640625,0.7744198441505432,1.0,0.0,3.0,1.0,0.0
17857680,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8002024292945862,0.3975022137165069,0.3618229329586029,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9286807775497437,0.623813807964325,0.5933288931846619,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.947507917881012,0.6583442091941833,0.4617868065834045,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.828575611114502,0.4437058866024017,0.4243217408657074,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6779235601425171,0.2391132414340973,1.099701166152954,284.9974060058594,284.95001220703125,299.5712890625,293.2155456542969,297.78277587890625,297.15838623046875,284.9968566894531,1.0,0.680505633354187,0.3488120436668396,0.3488120436668396,1.0,1.0,-3.53199315071106,0.9119316339492798,2.6200613975524902,0.1189068034291267,0.9420409202575684,0.9420409202575684,0.0,230.30113220214844,236.0,60210.53125,0.0,3902.16064453125,1.0,278.4364013671875,283.032470703125,296.1926574707031,300.0284118652344,293.1499938964844,293.1499938964844,278.1499938964844,34337.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920649230480194,1.0,0.0,0.0,3.1310389041900635,3.131056308746338,6.541393418046937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1767578125,0.0,953.9596557617188,1895.4371337890625,0.0,3595.148681640625,0.7744198441505432,1.0,0.0,3.0,1.0,0.0
17857740,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7965700030326843,0.3962392508983612,0.361056238412857,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9237749576568604,0.6218425631523132,0.5918745994567871,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.943500816822052,0.6577680706977844,0.4617208242416382,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8255240321159363,0.4430217742919922,0.4240090250968933,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6753255128860474,0.2389187514781952,1.1000266075134275,284.90545654296875,284.95001220703125,299.55047607421875,293.2210998535156,297.77398681640625,297.1546325683594,284.9063720703125,1.0,0.6817647814750671,0.3485741317272186,0.3485741317272186,1.0,1.0,-3.529266119003296,0.910333514213562,2.6189324855804443,0.1180426254868507,0.8609075546264648,0.8609075546264648,0.0,233.533432006836,239.0,60829.578125,0.0,3914.725830078125,1.0,278.163330078125,282.9215393066406,296.2408752441406,300.19049072265625,293.1499938964844,293.1499938964844,278.45001220703125,37885.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92784583568573,1.0,0.0,0.0,3.054967403411865,3.05498480796814,6.227396056601719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0185546875,0.0,915.6376342773438,1895.4371337890625,0.0,3661.380126953125,0.760789155960083,1.0,0.0,3.0,1.0,0.0
17857800,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7965700030326843,0.3962392508983612,0.361056238412857,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9237749576568604,0.6218425631523132,0.5918745994567871,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.943500816822052,0.6577680706977844,0.4617208242416382,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8255240321159363,0.4430217742919922,0.4240090250968933,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6753255128860474,0.2389187514781952,1.1000266075134275,284.90545654296875,284.95001220703125,299.55047607421875,293.2210998535156,297.77398681640625,297.1546325683594,284.9063720703125,1.0,0.6817647814750671,0.3485741317272186,0.3485741317272186,1.0,1.0,-3.529266119003296,0.910333514213562,2.6189324855804443,0.1180426254868507,0.8609075546264648,0.8609075546264648,0.0,233.533432006836,239.0,60829.578125,0.0,3914.725830078125,1.0,278.163330078125,282.9215393066406,296.2408752441406,300.19049072265625,293.1499938964844,293.1499938964844,278.45001220703125,37885.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92784583568573,1.0,0.0,0.0,3.054967403411865,3.05498480796814,6.227396056601719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0185546875,0.0,915.6376342773438,1895.4371337890625,0.0,3661.380126953125,0.760789155960083,1.0,0.0,3.0,1.0,0.0
17857860,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7936230897903442,0.3957915604114532,0.360540360212326,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9196981191635132,0.6206973791122437,0.5906710028648376,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9402743577957152,0.6582068800926208,0.461887925863266,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8230182528495789,0.4429154694080353,0.4238383769989013,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.673208475112915,0.2390357255935669,1.1005473136901855,284.99688720703125,284.95001220703125,299.5296936035156,293.226318359375,297.7687072753906,297.1553955078125,284.996337890625,1.0,0.6830123662948608,0.3483748137950897,0.3483748137950897,1.0,1.0,-3.5278115272521973,0.9092560410499572,2.6185555458068848,0.1172061115503311,0.940226137638092,0.940226137638092,0.0,236.3370819091797,242.0,60160.14453125,0.0,3927.938720703125,1.0,278.4363708496094,283.03497314453125,296.2031555175781,300.0362243652344,293.1499938964844,293.1499938964844,278.1499938964844,34351.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200916886329652,1.0,0.0,0.0,3.1266796588897705,3.126696825027466,6.523191018459329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7470703125,0.0,950.505859375,1895.4371337890625,0.0,3590.004638671875,0.7734490633010864,1.0,0.0,3.0,1.0,0.0
17857920,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7936230897903442,0.3957915604114532,0.360540360212326,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9196981191635132,0.6206973791122437,0.5906710028648376,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9402743577957152,0.6582068800926208,0.461887925863266,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8230182528495789,0.4429154694080353,0.4238383769989013,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.673208475112915,0.2390357255935669,1.1005473136901855,284.99688720703125,284.95001220703125,299.5296936035156,293.226318359375,297.7687072753906,297.1553955078125,284.996337890625,1.0,0.6830123662948608,0.3483748137950897,0.3483748137950897,1.0,1.0,-3.5278115272521973,0.9092560410499572,2.6185555458068848,0.1172061115503311,0.940226137638092,0.940226137638092,0.0,236.3370819091797,242.0,60160.14453125,0.0,3927.938720703125,1.0,278.4363708496094,283.03497314453125,296.2031555175781,300.0362243652344,293.1499938964844,293.1499938964844,278.1499938964844,34351.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200916886329652,1.0,0.0,0.0,3.1266796588897705,3.126696825027466,6.523191018459329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7470703125,0.0,950.505859375,1895.4371337890625,0.0,3590.004638671875,0.7734490633010864,1.0,0.0,3.0,1.0,0.0
17857980,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7900853157043457,0.3944946527481079,0.3597419261932373,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9150114059448242,0.6186968684196472,0.5891863703727722,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9362938404083252,0.6575711369514465,0.4617769718170166,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8200308084487915,0.4421876966953277,0.4234836995601654,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6707069873809814,0.2388218343257904,1.100787878036499,284.9057006835937,284.95001220703125,299.5089111328125,293.23114013671875,297.76025390625,297.1519470214844,284.9065856933594,1.0,0.6842432022094727,0.3481755256652832,0.3481755256652832,1.0,1.0,-3.5248031616210938,0.9076937437057496,2.617109537124634,0.1164365261793136,0.8595220446586609,0.8595220446586609,0.0,239.588623046875,245.0,60762.78125,0.0,3939.865234375,1.0,278.16339111328125,282.9248352050781,296.2507019042969,300.19659423828125,293.1499938964844,293.1499938964844,278.45001220703125,37901.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272424578666688,1.0,0.0,0.0,3.0495710372924805,3.049588203430176,6.205415274962434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.220703125,0.0,911.5100708007812,1895.4371337890625,0.0,3655.839599609375,0.7596119046211243,1.0,0.0,3.0,1.0,0.0
17858040,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7900853157043457,0.3944946527481079,0.3597419261932373,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9150114059448242,0.6186968684196472,0.5891863703727722,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9362938404083252,0.6575711369514465,0.4617769718170166,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8200308084487915,0.4421876966953277,0.4234836995601654,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6707069873809814,0.2388218343257904,1.100787878036499,284.9057006835937,284.95001220703125,299.5089111328125,293.23114013671875,297.76025390625,297.1519470214844,284.9065856933594,1.0,0.6842432022094727,0.3481755256652832,0.3481755256652832,1.0,1.0,-3.5248031616210938,0.9076937437057496,2.617109537124634,0.1164365261793136,0.8595220446586609,0.8595220446586609,0.0,239.588623046875,245.0,60762.78125,0.0,3939.865234375,1.0,278.16339111328125,282.9248352050781,296.2507019042969,300.19659423828125,293.1499938964844,293.1499938964844,278.45001220703125,37901.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272424578666688,1.0,0.0,0.0,3.0495710372924805,3.049588203430176,6.205415274962434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.220703125,0.0,911.5100708007812,1895.4371337890625,0.0,3655.839599609375,0.7596119046211243,1.0,0.0,3.0,1.0,0.0
17858100,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7883460521697998,0.39417564868927,0.359315812587738,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9127407670021056,0.6180232763290405,0.5884044766426086,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9343318343162536,0.65766841173172,0.4616921246051788,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8185445070266724,0.4420439004898071,0.4232572913169861,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6694526076316833,0.2388210296630859,1.100679874420166,285.0021057128906,284.95001220703125,299.4985046386719,293.2334289550781,297.7571716308594,297.1517333984375,285.0039978027344,1.0,0.6847953200340271,0.3480758666992187,0.3480758666992187,1.0,1.0,-3.5228400230407715,0.9067763686180116,2.6160635948181152,0.1158993691205978,0.9247363805770874,0.9247363805770874,0.0,241.162338256836,245.0,59991.859375,0.0,3944.349609375,1.0,278.3858642578125,283.0372009277344,296.2048034667969,299.99835205078125,293.1499938964844,293.1499938964844,278.45001220703125,35086.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218448400497437,1.0,0.0,0.0,3.07596492767334,3.075982093811035,6.313295557447418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.130859375,0.0,914.5762939453124,1895.4371337890625,0.0,3606.174072265625,0.7638362646102905,1.0,0.0,3.0,1.0,0.0
17858160,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7872111201286316,0.3940092325210571,0.3591887652873993,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9111613631248474,0.6175170540809631,0.5879476070404053,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9331066012382508,0.6579669117927551,0.4619071781635284,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8175585269927979,0.4420371055603027,0.4232690036296844,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6686660647392273,0.238920196890831,1.1012197732925415,284.9969787597656,284.95001220703125,299.4881591796875,293.235595703125,297.7550964355469,297.1528015136719,284.99591064453125,1.0,0.6854589581489563,0.3479843437671661,0.3479843437671661,1.0,1.0,-3.523057222366333,0.9065550565719604,2.616502046585083,0.1155993491411209,0.9385586977005004,0.9385586977005004,0.0,242.40711975097656,248.0,60092.67578125,0.0,3952.39599609375,1.0,278.4371032714844,283.037841796875,296.2114562988281,300.0404052734375,293.1499938964844,293.1499938964844,278.1499938964844,34297.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194239974021912,1.0,0.0,0.0,3.1224141120910645,3.12243127822876,6.505404712697782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5205078125,0.0,946.6953125,1895.4371337890625,0.0,3583.841796875,0.7723151445388794,1.0,0.0,3.0,1.0,0.0
17858220,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7838064432144165,0.392685055732727,0.3583692610263824,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9068488478660583,0.6154912710189819,0.5864426493644714,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9292537569999696,0.6573179364204407,0.4617868065834045,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8146296143531799,0.4412716627120971,0.4228812456130981,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6662878394126892,0.2386916279792785,1.1014002561569214,284.9059753417969,284.95001220703125,299.46746826171875,293.2396545410156,297.7470092773437,297.1497497558594,284.9068603515625,1.0,0.6866609454154968,0.3478012979030609,0.3478012979030609,1.0,1.0,-3.5198757648468018,0.9049918055534364,2.6148838996887207,0.1148652732372284,0.857941746711731,0.857941746711731,0.0,245.64810180664065,251.0,60675.92578125,0.0,3963.776611328125,1.0,278.1635131835937,282.92822265625,296.2590026855469,300.199951171875,293.1499938964844,293.1499938964844,278.45001220703125,37914.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265791773796082,1.0,0.0,0.0,3.043129205703736,3.0431463718414307,6.179226375024882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9580078125,0.0,906.5629272460938,1895.4371337890625,0.0,3649.74658203125,0.7581957578659058,1.0,0.0,3.0,1.0,0.0
17858280,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7838064432144165,0.392685055732727,0.3583692610263824,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9068488478660583,0.6154912710189819,0.5864426493644714,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9292537569999696,0.6573179364204407,0.4617868065834045,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8146296143531799,0.4412716627120971,0.4228812456130981,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6662878394126892,0.2386916279792785,1.1014002561569214,284.9059753417969,284.95001220703125,299.46746826171875,293.2396545410156,297.7470092773437,297.1497497558594,284.9068603515625,1.0,0.6866609454154968,0.3478012979030609,0.3478012979030609,1.0,1.0,-3.5198757648468018,0.9049918055534364,2.6148838996887207,0.1148652732372284,0.857941746711731,0.857941746711731,0.0,245.64810180664065,251.0,60675.92578125,0.0,3963.776611328125,1.0,278.1635131835937,282.92822265625,296.2590026855469,300.199951171875,293.1499938964844,293.1499938964844,278.45001220703125,37914.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265791773796082,1.0,0.0,0.0,3.043129205703736,3.0431463718414307,6.179226375024882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9580078125,0.0,906.5629272460938,1895.4371337890625,0.0,3649.74658203125,0.7581957578659058,1.0,0.0,3.0,1.0,0.0
17858340,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7810460925102234,0.3921682238578796,0.3577964305877685,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9033697247505188,0.6142808794975281,0.5851844549179077,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9262070655822754,0.6577203273773193,0.4619258344173431,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8121916055679321,0.4410828948020935,0.4226365387439728,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6643515229225159,0.2387764006853103,1.1017829179763794,284.9958190917969,284.95001220703125,299.4468688964844,293.2432861328125,297.74200439453125,297.1507263183594,284.9952392578125,1.0,0.6878518462181091,0.3476182818412781,0.3476182818412781,1.0,1.0,-3.517997980117798,0.9038405418395996,2.6141574382781982,0.1140448376536369,0.9359576106071472,0.9359576106071472,0.0,248.454833984375,254.0,60002.671875,0.0,3975.869140625,1.0,278.43621826171875,283.0400695800781,296.2199401855469,300.0439147949219,293.1499938964844,293.1499938964844,278.1499938964844,34364.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187921285629272,1.0,0.0,0.0,3.1149163246154785,3.114933490753174,6.474199381045764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.416015625,0.0,941.0643310546876,1895.4371337890625,0.0,3578.00732421875,0.7708117365837097,1.0,0.0,3.0,1.0,0.0
17858400,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7810460925102234,0.3921682238578796,0.3577964305877685,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9033697247505188,0.6142808794975281,0.5851844549179077,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9262070655822754,0.6577203273773193,0.4619258344173431,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8121916055679321,0.4410828948020935,0.4226365387439728,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6643515229225159,0.2387764006853103,1.1017829179763794,284.9958190917969,284.95001220703125,299.4468688964844,293.2432861328125,297.74200439453125,297.1507263183594,284.9952392578125,1.0,0.6878518462181091,0.3476182818412781,0.3476182818412781,1.0,1.0,-3.517997980117798,0.9038405418395996,2.6141574382781982,0.1140448376536369,0.9359576106071472,0.9359576106071472,0.0,248.454833984375,254.0,60002.671875,0.0,3975.869140625,1.0,278.43621826171875,283.0400695800781,296.2199401855469,300.0439147949219,293.1499938964844,293.1499938964844,278.1499938964844,34364.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187921285629272,1.0,0.0,0.0,3.1149163246154785,3.114933490753174,6.474199381045764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.416015625,0.0,941.0643310546876,1895.4371337890625,0.0,3578.00732421875,0.7708117365837097,1.0,0.0,3.0,1.0,0.0
17858460,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7777537703514099,0.3908194601535797,0.3569455146789551,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8994488716125488,0.6122316122055054,0.5836473107337952,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9225149750709534,0.6571017503738403,0.4618142545223236,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8092620968818665,0.4402825534343719,0.4222092926502228,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6620779633522034,0.2385351359844207,1.101892590522766,284.9063415527344,284.95001220703125,299.4263610839844,293.2464599609375,297.7341613769531,297.14794921875,284.9071960449219,1.0,0.6890283226966858,0.3474392592906952,0.3474392592906952,1.0,1.0,-3.514617681503296,0.9022294282913208,2.612388134002685,0.1133012250065803,0.8562620878219604,0.8562620878219604,0.0,251.69677734375,257.0,60574.67578125,0.0,3986.706298828125,1.0,278.16357421875,282.9316711425781,296.2657775878906,300.20074462890625,293.1499938964844,293.1499938964844,278.45001220703125,37924.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258989691734314,1.0,0.0,0.0,3.035944700241089,3.035961866378784,6.150083322609134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.88671875,0.0,901.0349731445312,1895.4371337890625,0.0,3643.494873046875,0.7566207647323608,1.0,0.0,3.0,1.0,0.0
17858520,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7777537703514099,0.3908194601535797,0.3569455146789551,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8994488716125488,0.6122316122055054,0.5836473107337952,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9225149750709534,0.6571017503738403,0.4618142545223236,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8092620968818665,0.4402825534343719,0.4222092926502228,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6620779633522034,0.2385351359844207,1.101892590522766,284.9063415527344,284.95001220703125,299.4263610839844,293.2464599609375,297.7341613769531,297.14794921875,284.9071960449219,1.0,0.6890283226966858,0.3474392592906952,0.3474392592906952,1.0,1.0,-3.514617681503296,0.9022294282913208,2.612388134002685,0.1133012250065803,0.8562620878219604,0.8562620878219604,0.0,251.69677734375,257.0,60574.67578125,0.0,3986.706298828125,1.0,278.16357421875,282.9316711425781,296.2657775878906,300.20074462890625,293.1499938964844,293.1499938964844,278.45001220703125,37924.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258989691734314,1.0,0.0,0.0,3.035944700241089,3.035961866378784,6.150083322609134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.88671875,0.0,901.0349731445312,1895.4371337890625,0.0,3643.494873046875,0.7566207647323608,1.0,0.0,3.0,1.0,0.0
17858580,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7750998735427856,0.3902755379676819,0.3563506603240967,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8961783051490784,0.610994279384613,0.5823664665222168,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9196485877037048,0.6575533151626587,0.4619858264923095,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8068158626556396,0.4400594830513,0.4219336211681366,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6602373719215393,0.2386086583137512,1.1022261381149292,284.9952697753906,284.95001220703125,299.4059753417969,293.24920654296875,297.7293395996094,297.1490478515625,284.9947204589844,1.0,0.6901996731758118,0.3472602367401123,0.3472602367401123,1.0,1.0,-3.512629270553589,0.9010575413703918,2.611571788787842,0.1124826893210411,0.9335569143295288,0.9335569143295288,0.0,254.4962310791016,260.0,59902.43359375,0.0,3998.439208984375,1.0,278.4361267089844,283.04266357421875,296.2258605957031,300.0439147949219,293.1499938964844,293.1499938964844,278.1499938964844,34367.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918106496334076,1.0,0.0,0.0,3.1078989505767822,3.107916116714477,6.445062581406091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.34375,0.0,935.4361572265624,1895.4371337890625,0.0,3571.673828125,0.7692351937294006,1.0,0.0,3.0,1.0,0.0
17858640,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7750998735427856,0.3902755379676819,0.3563506603240967,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8961783051490784,0.610994279384613,0.5823664665222168,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9196485877037048,0.6575533151626587,0.4619858264923095,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8068158626556396,0.4400594830513,0.4219336211681366,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6602373719215393,0.2386086583137512,1.1022261381149292,284.9952697753906,284.95001220703125,299.4059753417969,293.24920654296875,297.7293395996094,297.1490478515625,284.9947204589844,1.0,0.6901996731758118,0.3472602367401123,0.3472602367401123,1.0,1.0,-3.512629270553589,0.9010575413703918,2.611571788787842,0.1124826893210411,0.9335569143295288,0.9335569143295288,0.0,254.4962310791016,260.0,59902.43359375,0.0,3998.439208984375,1.0,278.4361267089844,283.04266357421875,296.2258605957031,300.0439147949219,293.1499938964844,293.1499938964844,278.1499938964844,34367.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918106496334076,1.0,0.0,0.0,3.1078989505767822,3.107916116714477,6.445062581406091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.34375,0.0,935.4361572265624,1895.4371337890625,0.0,3571.673828125,0.7692351937294006,1.0,0.0,3.0,1.0,0.0
17858700,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7737996578216553,0.3896723389625549,0.3560771942138672,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8945696949958801,0.6100483536720276,0.5817627310752869,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9182580709457396,0.6573769450187683,0.4621098935604095,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8056044578552246,0.4397187829017639,0.4218359887599945,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6593689918518066,0.2385366410017013,1.1026103496551514,284.8898010253906,284.95001220703125,299.3958435058594,293.2504272460937,297.7260131835937,297.1483764648437,284.8873596191406,1.0,0.690840482711792,0.3471707105636596,0.3471707105636596,1.0,1.0,-3.5120737552642822,0.9006020426750183,2.6114718914031982,0.1122197359800338,0.8616345524787903,0.8616345524787903,0.0,255.93817138671875,260.0,60706.40625,0.0,4005.664306640625,1.0,278.212158203125,282.922119140625,296.2762756347656,300.2491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36954.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232783913612366,1.0,0.0,0.0,3.087044239044189,3.087061643600464,6.358856694532733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.3134765625,0.0,935.1657104492188,1895.4371337890625,0.0,3619.382568359375,0.7655003070831299,1.0,0.0,3.0,1.0,0.0
17858760,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7719460129737854,0.3889096975326538,0.3554843962192535,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8924007415771484,0.6089287996292114,0.5808135867118835,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9162030220031738,0.6570082902908325,0.4619229435920715,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8038762211799622,0.4392315745353699,0.4214800894260406,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6580829620361328,0.2383592426776886,1.1022976636886597,284.90625,284.95001220703125,299.3857421875,293.2514953613281,297.7218017578125,297.1465148925781,284.90753173828125,1.0,0.6913607120513916,0.3470940291881561,0.3470940291881561,1.0,1.0,-3.509192705154419,0.8994684219360352,2.609724283218384,0.1117705553770065,0.8542097806930542,0.8542097806930542,0.0,257.7237548828125,263.0,60451.88671875,0.0,4009.002685546875,1.0,278.1634216308594,282.93505859375,296.27117919921875,300.199462890625,293.1499938964844,293.1499938964844,278.45001220703125,38005.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252209067344666,1.0,0.0,0.0,3.027060270309448,3.0270771980285645,6.114140660429257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7177734375,0.0,894.6669311523438,1895.4371337890625,0.0,3637.259765625,0.7547367215156555,1.0,0.0,3.0,1.0,0.0
17858820,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7693919539451599,0.3883418440818786,0.3548672795295715,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8892348408699036,0.607667863368988,0.579509973526001,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9135516881942748,0.6575436592102051,0.462148368358612,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8014477491378784,0.4389786124229431,0.4211754500865936,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6563305854797363,0.2384239733219146,1.1025898456573486,284.9946594238281,284.95001220703125,299.3656921386719,293.2533264160156,297.7171936035156,297.1477355957031,284.9940185546875,1.0,0.6925199031829834,0.3469406962394714,0.3469406962394714,1.0,1.0,-3.507130146026612,0.8983553051948547,2.6087749004364014,0.1110246255993843,0.9310791492462158,0.9310791492462158,0.0,260.5216064453125,266.0,59794.1875,0.0,4020.501953125,1.0,278.43603515625,283.0450744628906,296.2300720214844,300.0417175292969,293.1499938964844,293.1499938964844,278.1499938964844,34369.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91743141412735,1.0,0.0,0.0,3.10068941116333,3.1007065773010254,6.415195343834057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.12890625,0.0,929.6744995117188,1895.4371337890625,0.0,3565.43505859375,0.767578125,1.0,0.0,3.0,1.0,0.0
17858880,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7693919539451599,0.3883418440818786,0.3548672795295715,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8892348408699036,0.607667863368988,0.579509973526001,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9135516881942748,0.6575436592102051,0.462148368358612,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8014477491378784,0.4389786124229431,0.4211754500865936,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6563305854797363,0.2384239733219146,1.1025898456573486,284.9946594238281,284.95001220703125,299.3656921386719,293.2533264160156,297.7171936035156,297.1477355957031,284.9940185546875,1.0,0.6925199031829834,0.3469406962394714,0.3469406962394714,1.0,1.0,-3.507130146026612,0.8983553051948547,2.6087749004364014,0.1110246255993843,0.9310791492462158,0.9310791492462158,0.0,260.5216064453125,266.0,59794.1875,0.0,4020.501953125,1.0,278.43603515625,283.0450744628906,296.2300720214844,300.0417175292969,293.1499938964844,293.1499938964844,278.1499938964844,34369.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91743141412735,1.0,0.0,0.0,3.10068941116333,3.1007065773010254,6.415195343834057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.12890625,0.0,929.6744995117188,1895.4371337890625,0.0,3565.43505859375,0.767578125,1.0,0.0,3.0,1.0,0.0
17858940,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7663580775260925,0.3869604468345642,0.3539795279502868,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8855822682380676,0.6055875420570374,0.577934980392456,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.910376250743866,0.6571010947227478,0.4621472954750061,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7985827922821045,0.4381262063980102,0.4206931889057159,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6542778015136719,0.2381671518087387,1.1026157140731812,284.9071960449219,284.95001220703125,299.3458251953125,293.254638671875,297.7098999023437,297.1453857421875,284.90802001953125,1.0,0.6936702728271484,0.3467873334884643,0.3467873334884643,1.0,1.0,-3.503625631332397,0.8967893719673157,2.6068363189697266,0.1103458553552627,0.8527082800865173,0.8527082800865173,0.0,263.7470703125,269.0,60342.09375,0.0,4030.836181640625,1.0,278.16375732421875,282.9386901855469,296.2739562988281,300.195068359375,293.1499938964844,293.1499938964844,278.45001220703125,37934.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245439171791076,1.0,0.0,0.0,3.0200507640838623,3.0200679302215576,6.085858217375062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4345703125,0.0,888.8244018554688,1895.4371337890625,0.0,3631.031982421875,0.7531172037124634,1.0,0.0,3.0,1.0,0.0
17859000,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7663580775260925,0.3869604468345642,0.3539795279502868,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8855822682380676,0.6055875420570374,0.577934980392456,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.910376250743866,0.6571010947227478,0.4621472954750061,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7985827922821045,0.4381262063980102,0.4206931889057159,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6542778015136719,0.2381671518087387,1.1026157140731812,284.9071960449219,284.95001220703125,299.3458251953125,293.254638671875,297.7098999023437,297.1453857421875,284.90802001953125,1.0,0.6936702728271484,0.3467873334884643,0.3467873334884643,1.0,1.0,-3.503625631332397,0.8967893719673157,2.6068363189697266,0.1103458553552627,0.8527082800865173,0.8527082800865173,0.0,263.7470703125,269.0,60342.09375,0.0,4030.836181640625,1.0,278.16375732421875,282.9386901855469,296.2739562988281,300.195068359375,293.1499938964844,293.1499938964844,278.45001220703125,37934.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245439171791076,1.0,0.0,0.0,3.0200507640838623,3.0200679302215576,6.085858217375062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4345703125,0.0,888.8244018554688,1895.4371337890625,0.0,3631.031982421875,0.7531172037124634,1.0,0.0,3.0,1.0,0.0
17859060,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7639203667640686,0.3863756358623504,0.3533523082733154,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8825400471687317,0.6043097972869873,0.5766209959983826,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9079986810684204,0.6577710509300232,0.4624613523483276,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7962393760681152,0.4378521740436554,0.4203709959983825,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6526213884353638,0.2382259666919708,1.1028873920440674,284.9943542480469,284.95001220703125,299.3261413574219,293.2554626464844,297.7055969238281,297.1467590332031,284.9937744140625,1.0,0.6948254704475403,0.3466668128967285,0.3466668128967285,1.0,1.0,-3.5015995502471924,0.8957878947257996,2.605811834335327,0.1097020283341407,0.9286717176437378,0.9286717176437378,0.0,266.53204345703125,272.0,59679.4296875,0.0,4042.31689453125,1.0,278.4359436035156,283.0477905273437,296.2322692871094,300.03692626953125,293.1499938964844,293.1499938964844,278.1499938964844,34363.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916784405708313,1.0,0.0,0.0,3.092724323272705,3.0927412509918213,6.382277888405952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.0302734375,0.0,923.2848510742188,1895.4371337890625,0.0,3559.45361328125,0.7658188343048096,1.0,0.0,3.0,1.0,0.0
17859120,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7639203667640686,0.3863756358623504,0.3533523082733154,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8825400471687317,0.6043097972869873,0.5766209959983826,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9079986810684204,0.6577710509300232,0.4624613523483276,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7962393760681152,0.4378521740436554,0.4203709959983825,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6526213884353638,0.2382259666919708,1.1028873920440674,284.9943542480469,284.95001220703125,299.3261413574219,293.2554626464844,297.7055969238281,297.1467590332031,284.9937744140625,1.0,0.6948254704475403,0.3466668128967285,0.3466668128967285,1.0,1.0,-3.5015995502471924,0.8957878947257996,2.605811834335327,0.1097020283341407,0.9286717176437378,0.9286717176437378,0.0,266.53204345703125,272.0,59679.4296875,0.0,4042.31689453125,1.0,278.4359436035156,283.0477905273437,296.2322692871094,300.03692626953125,293.1499938964844,293.1499938964844,278.1499938964844,34363.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916784405708313,1.0,0.0,0.0,3.092724323272705,3.0927412509918213,6.382277888405952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.0302734375,0.0,923.2848510742188,1895.4371337890625,0.0,3559.45361328125,0.7658188343048096,1.0,0.0,3.0,1.0,0.0
17859180,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7610293030738831,0.3849921822547912,0.3524565696716308,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8790397047996521,0.6022276282310486,0.5750377774238586,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9052002429962158,0.6575884819030762,0.462611585855484,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7934858202934265,0.4369973242282867,0.4198790788650512,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.650682270526886,0.2379661500453949,1.1028879880905151,284.9077453613281,284.95001220703125,299.30670166015625,293.2557678222656,297.6986389160156,297.14459228515625,284.9085388183594,1.0,0.6959795355796814,0.3465462923049927,0.3465462923049927,1.0,1.0,-3.4982151985168457,0.8943629264831543,2.6038522720336914,0.1091316640377044,0.8509653210639954,0.8509653210639954,0.0,269.7369079589844,275.0,60217.8203125,0.0,4052.791748046875,1.0,278.16387939453125,282.9421081542969,296.2751770019531,300.1888122558594,293.1499938964844,293.1499938964844,278.45001220703125,37931.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239173531532288,1.0,0.0,0.0,3.011792182922364,3.0118091106414795,6.052618459762016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8232421875,0.0,882.4765014648438,1895.4371337890625,0.0,3625.26513671875,0.7512897253036499,1.0,0.0,3.0,1.0,0.0
