time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7610293030738831,0.3849921822547912,0.3524565696716308,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8790397047996521,0.6022276282310486,0.5750377774238586,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9052002429962158,0.6575884819030762,0.462611585855484,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7934858202934265,0.4369973242282867,0.4198790788650512,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.650682270526886,0.2379661500453949,1.1028879880905151,284.9077453613281,284.95001220703125,299.30670166015625,293.2557678222656,297.6986389160156,297.14459228515625,284.9085388183594,1.0,0.6959795355796814,0.3465462923049927,0.3465462923049927,1.0,1.0,-3.4982151985168457,0.8943629264831543,2.6038522720336914,0.1091316640377044,0.8509653210639954,0.8509653210639954,0.0,269.7369079589844,275.0,60217.8203125,0.0,4052.791748046875,1.0,278.16387939453125,282.9421081542969,296.2751770019531,300.1888122558594,293.1499938964844,293.1499938964844,278.45001220703125,37931.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239173531532288,1.0,0.0,0.0,3.011792182922364,3.0118091106414795,6.052618459762016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8232421875,0.0,882.4765014648438,1895.4371337890625,0.0,3625.26513671875,0.7512897253036499,1.0,0.0,3.0,1.0,0.0
17859300,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7596302628517151,0.3846276700496673,0.3519961833953857,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.877339243888855,0.6015093326568604,0.574221670627594,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.903916597366333,0.6579891443252563,0.4627242684364319,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7921408414840698,0.4367984533309936,0.4196018874645233,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6497198939323425,0.2379461973905563,1.1026920080184937,285.0014343261719,284.95001220703125,299.2970886230469,293.2557373046875,297.6962280273437,297.1448669433594,285.0031433105469,1.0,0.6965094804763794,0.3464860320091247,0.3464860320091247,1.0,1.0,-3.4962406158447266,0.8935685753822327,2.60267186164856,0.108714073896408,0.9145876169204712,0.9145876169204712,0.0,271.27392578125,275.0,59467.3671875,0.0,4056.915771484375,1.0,278.384765625,283.0513610839844,296.2271728515625,299.98956298828125,293.1499938964844,293.1499938964844,278.45001220703125,35057.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185389280319214,1.0,0.0,0.0,3.039348125457764,3.039364814758301,6.163880925669218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.419921875,0.0,885.8178100585938,1895.4371337890625,0.0,3575.66845703125,0.7556436061859131,1.0,0.0,3.0,1.0,0.0
17859360,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.758712649345398,0.3844048976898193,0.3518218398094177,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8761299848556519,0.6009464859962463,0.5737151503562927,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9032084941864014,0.65860915184021,0.4631542861461639,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.791246771812439,0.4367313683032989,0.4195582568645477,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6491213440895081,0.2380224764347076,1.1031348705291748,284.9944763183594,284.95001220703125,299.2875366210937,293.25555419921875,297.6947631835937,297.1463317871094,284.993408203125,1.0,0.6971517205238342,0.3464294075965881,0.3464294075965881,1.0,1.0,-3.4964163303375244,0.8934462070465088,2.602970123291016,0.1085171848535537,0.926610231399536,0.926610231399536,0.0,272.503173828125,278.0,59564.46875,0.0,4064.710205078125,1.0,278.43658447265625,283.0503845214844,296.2316589355469,300.029052734375,293.1499938964844,293.1499938964844,278.1499938964844,34292.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161495566368104,1.0,0.0,0.0,3.0861854553222656,3.086202383041382,6.355319328577025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5283203125,0.0,917.6409301757812,1895.4371337890625,0.0,3553.58251953125,0.7641575932502747,1.0,0.0,3.0,1.0,0.0
17859420,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7559702396392822,0.3830257356166839,0.3509325981140136,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8727893233299255,0.598868727684021,0.5721384286880493,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9008035063743592,0.6587101221084595,0.4635230898857116,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7886195182800293,0.4358870387077331,0.4190790355205536,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6472950577735901,0.2377630621194839,1.1031363010406494,284.90826416015625,284.95001220703125,299.26861572265625,293.2547607421875,297.6881103515625,297.14434814453125,284.9090576171875,1.0,0.6983304023742676,0.3463161587715149,0.3463161587715149,1.0,1.0,-3.493327140808105,0.892135500907898,2.601191520690918,0.1079951897263526,0.8492832183837891,0.8492832183837891,0.0,275.6889953613281,281.0,60092.19921875,0.0,4075.786376953125,1.0,278.1640014648437,282.9452819824219,296.2743225097656,300.1803283691406,293.1499938964844,293.1499938964844,278.45001220703125,37926.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233447313308716,1.0,0.0,0.0,3.0036187171936035,3.00363564491272,6.019812417434878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5771484375,0.0,876.2129516601562,1895.4371337890625,0.0,3619.9931640625,0.7494748830795288,1.0,0.0,3.0,1.0,0.0
17859480,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7559702396392822,0.3830257356166839,0.3509325981140136,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8727893233299255,0.598868727684021,0.5721384286880493,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9008035063743592,0.6587101221084595,0.4635230898857116,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7886195182800293,0.4358870387077331,0.4190790355205536,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6472950577735901,0.2377630621194839,1.1031363010406494,284.90826416015625,284.95001220703125,299.26861572265625,293.2547607421875,297.6881103515625,297.14434814453125,284.9090576171875,1.0,0.6983304023742676,0.3463161587715149,0.3463161587715149,1.0,1.0,-3.493327140808105,0.892135500907898,2.601191520690918,0.1079951897263526,0.8492832183837891,0.8492832183837891,0.0,275.6889953613281,281.0,60092.19921875,0.0,4075.786376953125,1.0,278.1640014648437,282.9452819824219,296.2743225097656,300.1803283691406,293.1499938964844,293.1499938964844,278.45001220703125,37926.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233447313308716,1.0,0.0,0.0,3.0036187171936035,3.00363564491272,6.019812417434878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5771484375,0.0,876.2129516601562,1895.4371337890625,0.0,3619.9931640625,0.7494748830795288,1.0,0.0,3.0,1.0,0.0
17859540,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7537608742713928,0.382429838180542,0.3503002524375915,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8699979186058044,0.5975802540779114,0.5708191394805908,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.899033784866333,0.6599177122116089,0.4642144739627838,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7864701747894287,0.4356201291084289,0.4187650680541992,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6458166837692261,0.2378174215555191,1.1033916473388672,284.9935302734375,284.95001220703125,299.25,293.2534484863281,297.68463134765625,297.1464233398437,284.992919921875,1.0,0.6995245218276978,0.3462028801441192,0.3462028801441192,1.0,1.0,-3.4917328357696533,0.8912942409515381,2.6004385948181152,0.1074128895998001,0.9239885807037354,0.9239885807037354,0.0,278.4562683105469,284.0,59444.34765625,0.0,4088.205078125,1.0,278.43572998046875,283.05224609375,296.2306213378906,300.0211181640625,293.1499938964844,293.1499938964844,278.1499938964844,34354.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156664609909058,1.0,0.0,0.0,3.077543973922729,3.0775609016418457,6.319778549368493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.7236328125,0.0,911.1998901367188,1895.4371337890625,0.0,3549.113525390625,0.7623596787452698,1.0,0.0,3.0,1.0,0.0
17859600,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7537608742713928,0.382429838180542,0.3503002524375915,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8699979186058044,0.5975802540779114,0.5708191394805908,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.899033784866333,0.6599177122116089,0.4642144739627838,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7864701747894287,0.4356201291084289,0.4187650680541992,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6458166837692261,0.2378174215555191,1.1033916473388672,284.9935302734375,284.95001220703125,299.25,293.2534484863281,297.68463134765625,297.1464233398437,284.992919921875,1.0,0.6995245218276978,0.3462028801441192,0.3462028801441192,1.0,1.0,-3.4917328357696533,0.8912942409515381,2.6004385948181152,0.1074128895998001,0.9239885807037354,0.9239885807037354,0.0,278.4562683105469,284.0,59444.34765625,0.0,4088.205078125,1.0,278.43572998046875,283.05224609375,296.2306213378906,300.0211181640625,293.1499938964844,293.1499938964844,278.1499938964844,34354.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156664609909058,1.0,0.0,0.0,3.077543973922729,3.0775609016418457,6.319778549368493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.7236328125,0.0,911.1998901367188,1895.4371337890625,0.0,3549.113525390625,0.7623596787452698,1.0,0.0,3.0,1.0,0.0
17859660,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7509462237358093,0.3808746933937073,0.3493121564388275,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8665898442268372,0.59532630443573,0.5691398978233337,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8965968489646912,0.6600093245506287,0.4646238684654236,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7837392091751099,0.4345978796482086,0.4181863069534302,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.643880307674408,0.2373676747083664,1.1028990745544434,284.9080810546875,284.95001220703125,299.2318115234375,293.2510681152344,297.6768493652344,297.1427001953125,284.90875244140625,1.0,0.7006608247756958,0.3460836708545685,0.3460836708545685,1.0,1.0,-3.487738847732544,0.8896864056587219,2.598052501678467,0.1068238019943237,0.8470872044563293,0.8470872044563293,0.0,281.8008728027344,287.0,59952.42578125,0.0,4097.85791015625,1.0,278.1640930175781,282.9478454589844,296.27099609375,300.169189453125,293.1499938964844,293.1499938964844,278.45001220703125,37946.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229044914245604,1.0,0.0,0.0,2.9951746463775635,2.99519157409668,5.986012752146053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.3916015625,0.0,869.9308471679688,1895.4371337890625,0.0,3615.9384765625,0.7476239204406738,1.0,0.0,3.0,1.0,0.0
17859720,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7509462237358093,0.3808746933937073,0.3493121564388275,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8665898442268372,0.59532630443573,0.5691398978233337,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8965968489646912,0.6600093245506287,0.4646238684654236,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7837392091751099,0.4345978796482086,0.4181863069534302,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.643880307674408,0.2373676747083664,1.1028990745544434,284.9080810546875,284.95001220703125,299.2318115234375,293.2510681152344,297.6768493652344,297.1427001953125,284.90875244140625,1.0,0.7006608247756958,0.3460836708545685,0.3460836708545685,1.0,1.0,-3.487738847732544,0.8896864056587219,2.598052501678467,0.1068238019943237,0.8470872044563293,0.8470872044563293,0.0,281.8008728027344,287.0,59952.42578125,0.0,4097.85791015625,1.0,278.1640930175781,282.9478454589844,296.27099609375,300.169189453125,293.1499938964844,293.1499938964844,278.45001220703125,37946.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229044914245604,1.0,0.0,0.0,2.9951746463775635,2.99519157409668,5.986012752146053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.3916015625,0.0,869.9308471679688,1895.4371337890625,0.0,3615.9384765625,0.7476239204406738,1.0,0.0,3.0,1.0,0.0
17859780,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7483219504356384,0.3798748254776001,0.3483834564685821,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8633760809898376,0.5936171412467957,0.5674991011619568,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8944328427314758,0.6609835028648376,0.4652028381824493,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7811154723167419,0.4339034557342529,0.4175438284873962,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6418823003768921,0.2369487583637237,1.1014240980148315,284.9901733398437,284.95001220703125,299.214111328125,293.2471618652344,297.6705322265625,297.1407775878906,284.9894714355469,1.0,0.7016198635101318,0.3459644615650177,0.3459644615650177,1.0,1.0,-3.482792615890503,0.887793779373169,2.594998836517334,0.1059655398130416,0.9184897541999816,0.9184897541999816,0.0,284.9467468261719,290.0,59240.73046875,0.0,4103.8701171875,1.0,278.43560791015625,283.0528869628906,296.2242431640625,300.00421142578125,293.1499938964844,293.1499938964844,278.1499938964844,34440.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915216624736786,1.0,0.0,0.0,3.0664870738983154,3.0665037631988525,6.274448764997942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.71484375,0.0,903.0524291992188,1895.4371337890625,0.0,3544.95068359375,0.7599409222602844,1.0,0.0,3.0,1.0,0.0
17859840,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7483219504356384,0.3798748254776001,0.3483834564685821,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8633760809898376,0.5936171412467957,0.5674991011619568,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8944328427314758,0.6609835028648376,0.4652028381824493,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7811154723167419,0.4339034557342529,0.4175438284873962,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6418823003768921,0.2369487583637237,1.1014240980148315,284.9901733398437,284.95001220703125,299.214111328125,293.2471618652344,297.6705322265625,297.1407775878906,284.9894714355469,1.0,0.7016198635101318,0.3459644615650177,0.3459644615650177,1.0,1.0,-3.482792615890503,0.887793779373169,2.594998836517334,0.1059655398130416,0.9184897541999816,0.9184897541999816,0.0,284.9467468261719,290.0,59240.73046875,0.0,4103.8701171875,1.0,278.43560791015625,283.0528869628906,296.2242431640625,300.00421142578125,293.1499938964844,293.1499938964844,278.1499938964844,34440.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915216624736786,1.0,0.0,0.0,3.0664870738983154,3.0665037631988525,6.274448764997942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.71484375,0.0,903.0524291992188,1895.4371337890625,0.0,3544.95068359375,0.7599409222602844,1.0,0.0,3.0,1.0,0.0
17859900,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7469704151153564,0.3790082633495331,0.3478876054286957,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8617326617240906,0.592393696308136,0.5666508078575134,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8933202028274536,0.6610379219055176,0.4654972851276397,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7797631621360779,0.4332780838012695,0.4171996414661407,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6408370137214661,0.236558586359024,1.100528359413147,284.88702392578125,284.95001220703125,299.2054443359375,293.24468994140625,297.6659240722656,297.13787841796875,284.8848876953125,1.0,0.7020789980888367,0.3459048867225647,0.3459048867225647,1.0,1.0,-3.4800448417663574,0.8867585062980652,2.5932862758636475,0.1056121587753295,0.8466634750366211,0.8466634750366211,0.0,286.58319091796875,290.0,59936.80859375,0.0,4106.5283203125,1.0,278.21343994140625,282.9360656738281,296.2705078125,300.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,37237.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203599095344543,1.0,0.0,0.0,3.0390329360961914,3.039049863815308,6.16260194874485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.34765625,0.0,899.1549072265625,1895.4371337890625,0.0,3592.479736328125,0.7549852132797241,1.0,0.0,3.0,1.0,0.0
17859960,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7451833486557007,0.3779906630516052,0.3470754027366638,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8596506118774414,0.5910011529922485,0.5654566884040833,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8917106986045837,0.6609150171279907,0.465483158826828,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7779883742332458,0.4325028955936432,0.4165864288806915,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6394440531730652,0.2360415160655975,1.0987956523895264,284.9064636230469,284.95001220703125,299.1968994140625,293.2418518066406,297.66033935546875,297.1335754394531,284.9075622558594,1.0,0.7023845314979553,0.3458797335624695,0.3458797335624695,1.0,1.0,-3.4747955799102783,0.8850550651550293,2.589740514755249,0.1051155477762222,0.8410452008247375,0.8410452008247375,0.0,288.5227355957031,293.0,59614.4453125,0.0,4104.5576171875,1.0,278.1640625,282.9521484375,296.2606811523437,300.1407165527344,293.1499938964844,293.1499938964844,278.45001220703125,38183.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221788644790648,1.0,0.0,0.0,2.9750709533691406,2.9750876426696777,5.90592605931306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.18359375,0.0,856.25537109375,1895.4371337890625,0.0,3609.25244140625,0.7434477210044861,1.0,0.0,3.0,1.0,0.0
17860020,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7425192594528198,0.3767988681793213,0.3459572792053222,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.856425404548645,0.5890682935714722,0.5635865330696106,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.88958340883255,0.6618691086769104,0.4660336673259735,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7752835750579834,0.4315811395645141,0.4157068133354187,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.637246310710907,0.235325425863266,1.095861315727234,284.98687744140625,284.95001220703125,299.1800842285156,293.23516845703125,297.6535339355469,297.130615234375,284.9862060546875,1.0,0.7030124664306641,0.3458294570446014,0.3458294570446014,1.0,1.0,-3.46726942062378,0.882584273815155,2.5846853256225586,0.1042313501238823,0.9097099900245668,0.9097099900245668,0.0,291.61529541015625,296.0,58862.921875,0.0,4103.58544921875,1.0,278.435302734375,283.05596923828125,296.21051025390625,299.9683532714844,293.1499938964844,293.1499938964844,278.1499938964844,34553.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141091108322144,1.0,0.0,0.0,3.044555425643921,3.044571876525879,6.185019856275176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.822265625,0.0,886.69482421875,1895.4371337890625,0.0,3534.69775390625,0.7551234364509583,1.0,0.0,3.0,1.0,0.0
17860080,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7425192594528198,0.3767988681793213,0.3459572792053222,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.856425404548645,0.5890682935714722,0.5635865330696106,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.88958340883255,0.6618691086769104,0.4660336673259735,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7752835750579834,0.4315811395645141,0.4157068133354187,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.637246310710907,0.235325425863266,1.095861315727234,284.98687744140625,284.95001220703125,299.1800842285156,293.23516845703125,297.6535339355469,297.130615234375,284.9862060546875,1.0,0.7030124664306641,0.3458294570446014,0.3458294570446014,1.0,1.0,-3.46726942062378,0.882584273815155,2.5846853256225586,0.1042313501238823,0.9097099900245668,0.9097099900245668,0.0,291.61529541015625,296.0,58862.921875,0.0,4103.58544921875,1.0,278.435302734375,283.05596923828125,296.21051025390625,299.9683532714844,293.1499938964844,293.1499938964844,278.1499938964844,34553.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141091108322144,1.0,0.0,0.0,3.044555425643921,3.044571876525879,6.185019856275176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.822265625,0.0,886.69482421875,1895.4371337890625,0.0,3534.69775390625,0.7551234364509583,1.0,0.0,3.0,1.0,0.0
17860140,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7394608855247498,0.3747996985912323,0.3445218801498413,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8528208136558533,0.5863115787506104,0.5613850951194763,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8870243430137634,0.6618486046791077,0.4663285911083221,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.772214412689209,0.4300377070903778,0.4145901501178741,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6347566246986389,0.2342143654823303,1.0922026634216309,284.90771484375,284.95001220703125,299.1636657714844,293.2272033691406,297.643310546875,297.1230773925781,284.9082946777344,1.0,0.7035127878189087,0.3457791805267334,0.3457791805267334,1.0,1.0,-3.45751428604126,0.8794185519218445,2.5780956745147705,0.103325143456459,0.8347240090370178,0.8347240090370178,0.0,295.0624389648437,299.0,59171.5078125,0.0,4098.974609375,1.0,278.16461181640625,282.9598083496094,296.2440185546875,300.09674072265625,293.1499938964844,293.1499938964844,278.45001220703125,38184.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207241535186768,1.0,0.0,0.0,2.949173212051392,2.9491896629333496,5.803552198813122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.1201171875,0.0,837.0467529296875,1895.4371337890625,0.0,3595.839599609375,0.7377370595932007,1.0,0.0,3.0,1.0,0.0
17860200,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7394608855247498,0.3747996985912323,0.3445218801498413,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8528208136558533,0.5863115787506104,0.5613850951194763,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8870243430137634,0.6618486046791077,0.4663285911083221,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.772214412689209,0.4300377070903778,0.4145901501178741,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6347566246986389,0.2342143654823303,1.0922026634216309,284.90771484375,284.95001220703125,299.1636657714844,293.2272033691406,297.643310546875,297.1230773925781,284.9082946777344,1.0,0.7035127878189087,0.3457791805267334,0.3457791805267334,1.0,1.0,-3.45751428604126,0.8794185519218445,2.5780956745147705,0.103325143456459,0.8347240090370178,0.8347240090370178,0.0,295.0624389648437,299.0,59171.5078125,0.0,4098.974609375,1.0,278.16461181640625,282.9598083496094,296.2440185546875,300.09674072265625,293.1499938964844,293.1499938964844,278.45001220703125,38184.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207241535186768,1.0,0.0,0.0,2.949173212051392,2.9491896629333496,5.803552198813122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.1201171875,0.0,837.0467529296875,1895.4371337890625,0.0,3595.839599609375,0.7377370595932007,1.0,0.0,3.0,1.0,0.0
17860260,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7379338145256042,0.3740765154361725,0.3437676727771759,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8510192036628723,0.5851866006851196,0.5602169632911682,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8857820630073547,0.6622924208641052,0.4664953649044037,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7706694602966309,0.4294502437114715,0.4139723181724548,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6334698796272278,0.2337265461683273,1.0900238752365112,284.997314453125,284.95001220703125,299.1552734375,293.2225952148437,297.6396484375,297.1212158203125,284.9980163574219,1.0,0.7036944031715393,0.3458057045936584,0.3458057045936584,1.0,1.0,-3.452033758163452,0.877804696559906,2.5742290019989014,0.1028648018836975,0.8954429030418396,0.8954429030418396,0.0,296.74951171875,299.0,58395.22265625,0.0,4094.92236328125,1.0,278.3866882324219,283.0655822753906,296.19061279296875,299.89111328125,293.1499938964844,293.1499938964844,278.45001220703125,35078.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148743152618408,1.0,0.0,0.0,2.9781551361083984,2.9781713485717773,5.91817752138013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4306640625,0.0,839.6117553710938,1895.4371337890625,0.0,3541.782470703125,0.7419633269309998,1.0,0.0,3.0,1.0,0.0
17860320,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7368789911270142,0.3734947741031647,0.3433102667331695,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8497186303138733,0.5842444896697998,0.5593963861465454,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.885063648223877,0.6628462672233582,0.4669178426265716,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7695859670639038,0.4289929866790771,0.4135968089103699,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6325412392616272,0.2333324402570724,1.088504195213318,284.9850769042969,284.95001220703125,299.1475830078125,293.2180480957031,297.6371765136719,297.12060546875,284.98443603515625,1.0,0.7039390802383423,0.3458302021026611,0.3458302021026611,1.0,1.0,-3.4487240314483643,0.8768616318702698,2.57186245918274,0.1026300266385078,0.900831937789917,0.900831937789917,0.0,298.0368957519531,287.0,58398.67578125,0.0,4094.05615234375,1.0,278.4349365234375,283.0612487792969,296.1922912597656,299.9217834472656,293.1499938964844,293.1499938964844,278.75,34601.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912452518939972,1.0,0.0,0.0,3.0167348384857178,3.0167510509490967,6.072500582376961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.814453125,0.0,865.6707763671875,1895.4371337890625,0.0,3519.35009765625,0.7489330172538757,1.0,0.0,3.0,1.0,0.0
17860380,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7381706237792969,0.3723801076412201,0.3421508371829986,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8512580394744873,0.5823971629142761,0.5574907660484314,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8883078694343567,0.6641684174537659,0.4676960706710815,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7713160514831543,0.4281522035598755,0.4126266837120056,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6335746645927429,0.232592299580574,1.0843480825424194,285.0318908691406,284.95001220703125,299.1318054199219,293.207763671875,297.63311767578125,297.12078857421875,285.0293884277344,1.0,0.700415849685669,0.3458812534809112,0.3458812534809112,1.0,1.0,-3.4398109912872314,0.8742702007293701,2.5655407905578613,0.1020414680242538,0.9876929521560668,0.9876929521560668,0.0,293.6935729980469,275.0,57888.9765625,0.0,4045.83935546875,1.0,278.7349853515625,283.1362609863281,296.1871643066406,299.8673095703125,293.1499938964844,293.1499938964844,278.45001220703125,32748.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906067967414856,1.0,0.0,0.0,3.146292924880981,3.1463100910186768,6.605286557714862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.77734375,0.0,956.1885375976562,1895.4371337890625,0.0,3460.077880859375,0.776282548904419,1.0,0.0,3.0,1.0,0.0
17860440,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7381706237792969,0.3723801076412201,0.3421508371829986,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8512580394744873,0.5823971629142761,0.5574907660484314,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8883078694343567,0.6641684174537659,0.4676960706710815,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7713160514831543,0.4281522035598755,0.4126266837120056,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6335746645927429,0.232592299580574,1.0843480825424194,285.0318908691406,284.95001220703125,299.1318054199219,293.207763671875,297.63311767578125,297.12078857421875,285.0293884277344,1.0,0.700415849685669,0.3458812534809112,0.3458812534809112,1.0,1.0,-3.4398109912872314,0.8742702007293701,2.5655407905578613,0.1020414680242538,0.9876929521560668,0.9876929521560668,0.0,293.6935729980469,275.0,57888.9765625,0.0,4045.83935546875,1.0,278.7349853515625,283.1362609863281,296.1871643066406,299.8673095703125,293.1499938964844,293.1499938964844,278.45001220703125,32748.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906067967414856,1.0,0.0,0.0,3.146292924880981,3.1463100910186768,6.605286557714862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.77734375,0.0,956.1885375976562,1895.4371337890625,0.0,3460.077880859375,0.776282548904419,1.0,0.0,3.0,1.0,0.0
17860500,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7393650412559509,0.3713283836841583,0.3413430154323578,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8527501225471497,0.580959677696228,0.5562944412231445,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8907162547111511,0.664150595664978,0.4678541421890259,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.772862434387207,0.427352637052536,0.4119583070278168,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6346009969711304,0.232012927532196,1.0817328691482544,284.89483642578125,284.95001220703125,299.1239929199219,293.2022399902344,297.62847900390625,297.1175231933594,284.8890686035156,1.0,0.6978703737258911,0.3459067642688751,0.3459067642688751,1.0,1.0,-3.4336495399475098,0.8724442720413208,2.5612051486968994,0.1016733422875404,0.902184009552002,0.902184009552002,0.0,290.1737365722656,275.0,58847.05859375,0.0,4009.6015625,1.0,278.51031494140625,282.9855041503906,296.24005126953125,300.0904235839844,293.1499938964844,293.1499938964844,278.45001220703125,35284.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129538536071776,1.0,0.0,0.0,3.15466046333313,3.1546781063079834,6.640465812779439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8154296875,0.0,979.4507446289062,1895.4371337890625,0.0,3523.99609375,0.7791900038719177,1.0,0.0,3.0,1.0,0.0
17860560,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7403520941734314,0.3700238168239593,0.3401117622852325,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8541038632392883,0.5792335271835327,0.5546249747276306,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8929486274719238,0.6638035774230957,0.4675745666027069,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7742658853530884,0.4263112545013428,0.4109197556972503,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6354923248291016,0.2312608212232589,1.0780185461044312,284.88311767578125,284.95001220703125,299.1162414550781,293.1964416503906,297.6221008300781,297.11187744140625,284.8843078613281,1.0,0.6948011517524719,0.345948576927185,0.345948576927185,1.0,1.0,-3.4241130352020264,0.8696239590644836,2.5544891357421875,0.1010351106524467,0.8717817068099976,0.8717817068099976,0.0,286.41021728515625,263.0,58540.67578125,0.0,3963.60546875,1.0,278.4622497558594,282.9768981933594,296.2299499511719,300.0426940917969,293.1499938964844,293.1499938964844,278.75,37592.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916416347026825,1.0,0.0,0.0,3.0978171825408936,3.097834825515747,6.403315637726337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.0146484375,0.0,947.8430786132812,1895.4371337890625,0.0,3556.050048828125,0.7696428298950195,1.0,0.0,3.0,1.0,0.0
17860620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7440868616104126,0.3685376942157745,0.338171899318695,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8587610721588135,0.576890766620636,0.5517881512641907,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8996629118919373,0.664623498916626,0.4675934016704559,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7788739204406738,0.4250556826591491,0.4091638922691345,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6385694146156311,0.2302053421735763,1.071008324623108,284.9781188964844,284.95001220703125,299.10089111328125,293.1841125488281,297.6161499023437,297.109619140625,284.97735595703125,1.0,0.6879794597625732,0.3460321724414825,0.3460321724414825,1.0,1.0,-3.4078385829925537,0.8648598194122314,2.5429787635803223,0.0997714251279831,0.9403850436210632,0.9403850436210632,0.0,276.738037109375,251.0,57532.91796875,0.0,3866.758544921875,1.0,278.7367858886719,283.0970153808594,296.1630554199219,299.8422241210937,293.1499938964844,293.1499938964844,278.45001220703125,34677.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090020656585692,1.0,0.0,0.0,3.1535494327545166,3.153566837310791,6.63578930470976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7978515625,0.0,974.6085205078124,1895.4371337890625,0.0,3487.34033203125,0.7797123789787292,1.0,0.0,3.0,1.0,0.0
17860680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7440868616104126,0.3685376942157745,0.338171899318695,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8587610721588135,0.576890766620636,0.5517881512641907,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8996629118919373,0.664623498916626,0.4675934016704559,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7788739204406738,0.4250556826591491,0.4091638922691345,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6385694146156311,0.2302053421735763,1.071008324623108,284.9781188964844,284.95001220703125,299.10089111328125,293.1841125488281,297.6161499023437,297.109619140625,284.97735595703125,1.0,0.6879794597625732,0.3460321724414825,0.3460321724414825,1.0,1.0,-3.4078385829925537,0.8648598194122314,2.5429787635803223,0.0997714251279831,0.9403850436210632,0.9403850436210632,0.0,276.738037109375,251.0,57532.91796875,0.0,3866.758544921875,1.0,278.7367858886719,283.0970153808594,296.1630554199219,299.8422241210937,293.1499938964844,293.1499938964844,278.45001220703125,34677.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090020656585692,1.0,0.0,0.0,3.1535494327545166,3.153566837310791,6.63578930470976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7978515625,0.0,974.6085205078124,1895.4371337890625,0.0,3487.34033203125,0.7797123789787292,1.0,0.0,3.0,1.0,0.0
17860740,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7485274076461792,0.3664178550243377,0.3361067771911621,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.864310622215271,0.5738964676856995,0.5488151907920837,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9074435830116272,0.6645839810371399,0.4674794375896454,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7843145132064819,0.423332542181015,0.4073267877101898,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.642296552658081,0.2288985252380371,1.0638245344161987,284.8891296386719,284.95001220703125,299.0857238769531,293.1708679199219,297.6071472167969,297.1033020019531,284.8903503417969,1.0,0.6805688142776489,0.3461157977581024,0.3461157977581024,1.0,1.0,-3.39080023765564,0.8598449230194092,2.5309553146362305,0.0986210480332374,0.8480960726737976,0.8480960726737976,0.0,266.2272644042969,239.0,57738.12109375,0.0,3764.036376953125,1.0,278.4632568359375,282.9944763183594,296.1879272460937,299.9530029296875,293.1499938964844,293.1499938964844,278.75,38735.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157119393348694,1.0,0.0,0.0,3.044224262237549,3.0442416667938232,6.18367437255074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2158203125,0.0,912.53662109375,1895.4371337890625,0.0,3549.534423828125,0.7592551708221436,1.0,0.0,3.0,1.0,0.0
17860800,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7485274076461792,0.3664178550243377,0.3361067771911621,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.864310622215271,0.5738964676856995,0.5488151907920837,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9074435830116272,0.6645839810371399,0.4674794375896454,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7843145132064819,0.423332542181015,0.4073267877101898,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.642296552658081,0.2288985252380371,1.0638245344161987,284.8891296386719,284.95001220703125,299.0857238769531,293.1708679199219,297.6071472167969,297.1033020019531,284.8903503417969,1.0,0.6805688142776489,0.3461157977581024,0.3461157977581024,1.0,1.0,-3.39080023765564,0.8598449230194092,2.5309553146362305,0.0986210480332374,0.8480960726737976,0.8480960726737976,0.0,266.2272644042969,239.0,57738.12109375,0.0,3764.036376953125,1.0,278.4632568359375,282.9944763183594,296.1879272460937,299.9530029296875,293.1499938964844,293.1499938964844,278.75,38735.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157119393348694,1.0,0.0,0.0,3.044224262237549,3.0442416667938232,6.18367437255074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2158203125,0.0,912.53662109375,1895.4371337890625,0.0,3549.534423828125,0.7592551708221436,1.0,0.0,3.0,1.0,0.0
17860860,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7543181777000427,0.3651506602764129,0.3343501985073089,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8713731169700623,0.571757435798645,0.5461472272872925,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9176044464111328,0.6657148003578186,0.4677190482616424,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7911189794540405,0.4222581088542938,0.4056995511054992,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6470686197280884,0.2279489636421203,1.0569850206375122,284.9833374023437,284.95001220703125,299.0706787109375,293.1567687988281,297.60406494140625,297.10430908203125,284.9827880859375,1.0,0.6728460788726807,0.3463860750198364,0.3463860750198364,1.0,1.0,-3.3755762577056885,0.8559450507164001,2.519631147384644,0.0979893505573272,0.9198333621025084,0.9198333621025084,0.0,254.7026824951172,227.0,56752.0,0.0,3660.78173828125,1.0,278.7361145019531,283.11297607421875,296.1261901855469,299.75439453125,293.1499938964844,293.1499938964844,278.45001220703125,34870.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063014388084412,1.0,0.0,0.0,3.0985825061798096,3.098599672317505,6.406479542420129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2734375,0.0,931.1749267578124,1895.4371337890625,0.0,3462.24853515625,0.7675902247428894,1.0,0.0,3.0,1.0,0.0
17860920,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7543181777000427,0.3651506602764129,0.3343501985073089,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8713731169700623,0.571757435798645,0.5461472272872925,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9176044464111328,0.6657148003578186,0.4677190482616424,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7911189794540405,0.4222581088542938,0.4056995511054992,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6470686197280884,0.2279489636421203,1.0569850206375122,284.9833374023437,284.95001220703125,299.0706787109375,293.1567687988281,297.60406494140625,297.10430908203125,284.9827880859375,1.0,0.6728460788726807,0.3463860750198364,0.3463860750198364,1.0,1.0,-3.3755762577056885,0.8559450507164001,2.519631147384644,0.0979893505573272,0.9198333621025084,0.9198333621025084,0.0,254.7026824951172,227.0,56752.0,0.0,3660.78173828125,1.0,278.7361145019531,283.11297607421875,296.1261901855469,299.75439453125,293.1499938964844,293.1499938964844,278.45001220703125,34870.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063014388084412,1.0,0.0,0.0,3.0985825061798096,3.098599672317505,6.406479542420129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2734375,0.0,931.1749267578124,1895.4371337890625,0.0,3462.24853515625,0.7675902247428894,1.0,0.0,3.0,1.0,0.0
17860980,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.760362446308136,0.3631238937377929,0.3323465287685394,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8787968158721924,0.5688483119010925,0.5432305932044983,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9284785389900208,0.665800929069519,0.4676801264286041,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7982243895530701,0.4206264913082123,0.4039234519004822,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6521756052970886,0.2267008423805236,1.0499266386032104,284.9006042480469,284.95001220703125,299.0556945800781,293.1419372558594,297.5967102050781,297.0996398925781,284.9014587402344,1.0,0.6649222373962402,0.3466563820838928,0.3466563820838928,1.0,1.0,-3.358994722366333,0.851624608039856,2.5073702335357666,0.0974308177828788,0.8381756544113159,0.8381756544113159,0.0,243.32931518554688,215.0,56938.70703125,0.0,3556.057861328125,1.0,278.4639892578125,283.0159912109375,296.1556091308594,299.86883544921875,293.1499938964844,293.1499938964844,278.75,38629.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123857021331788,1.0,0.0,0.0,2.989000082015991,2.9890170097351074,5.961358056083554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.62939453125,0.0,869.4508056640625,1895.4371337890625,0.0,3518.73095703125,0.7469995021820068,1.0,0.0,3.0,1.0,0.0
17861040,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.760362446308136,0.3631238937377929,0.3323465287685394,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8787968158721924,0.5688483119010925,0.5432305932044983,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9284785389900208,0.665800929069519,0.4676801264286041,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7982243895530701,0.4206264913082123,0.4039234519004822,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6521756052970886,0.2267008423805236,1.0499266386032104,284.9006042480469,284.95001220703125,299.0556945800781,293.1419372558594,297.5967102050781,297.0996398925781,284.9014587402344,1.0,0.6649222373962402,0.3466563820838928,0.3466563820838928,1.0,1.0,-3.358994722366333,0.851624608039856,2.5073702335357666,0.0974308177828788,0.8381756544113159,0.8381756544113159,0.0,243.32931518554688,215.0,56938.70703125,0.0,3556.057861328125,1.0,278.4639892578125,283.0159912109375,296.1556091308594,299.86883544921875,293.1499938964844,293.1499938964844,278.75,38629.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123857021331788,1.0,0.0,0.0,2.989000082015991,2.9890170097351074,5.961358056083554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.62939453125,0.0,869.4508056640625,1895.4371337890625,0.0,3518.73095703125,0.7469995021820068,1.0,0.0,3.0,1.0,0.0
