time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7636715769767761,0.3624158501625061,0.3313309550285339,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8828331232070923,0.5676918029785156,0.5417430996894836,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9343278408050536,0.6662743091583252,0.46765798330307,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8020405173301697,0.4200256466865539,0.403000921010971,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6549500226974487,0.2261790186166763,1.046200156211853,284.9945373535156,284.95001220703125,299.0482177734375,293.1342468261719,297.59490966796875,297.09979248046875,284.996337890625,1.0,0.6608542799949646,0.346791535615921,0.346791535615921,1.0,1.0,-3.3503618240356445,0.8493590354919434,2.501002788543701,0.0970181003212928,0.8995218873023987,0.8995218873023987,0.0,237.5393981933593,215.0,56073.40234375,0.0,3502.6787109375,1.0,278.68389892578125,283.126708984375,296.0979919433594,299.6542663574219,293.1499938964844,293.1499938964844,278.75,35497.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061418175697328,1.0,0.0,0.0,3.0098257064819336,3.009842157363892,6.044717792974552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.900390625,0.0,865.954345703125,1895.4371337890625,0.0,3460.764404296875,0.7495865821838379,1.0,0.0,3.0,1.0,0.0
17861160,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7676710486412048,0.3618257939815521,0.3305755257606506,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8875935077667236,0.5666656494140625,0.5405371785163879,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9410002827644348,0.6668906807899475,0.4679097533226013,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8064952492713928,0.4195400774478912,0.402295708656311,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6582783460617065,0.225739523768425,1.043054461479187,284.98602294921875,284.95001220703125,299.0407409667969,293.1264038085937,297.5942077636719,297.10137939453125,284.9847717285156,1.0,0.6568521857261658,0.3469364643096924,0.3469364643096924,1.0,1.0,-3.343672513961792,0.8477208018302917,2.4959516525268555,0.0968290492892265,0.9079723954200744,0.9079723954200744,0.0,231.4514923095703,203.0,56029.26171875,0.0,3452.35205078125,1.0,278.736083984375,283.1254577636719,296.0946960449219,299.6766357421875,293.1499938964844,293.1499938964844,278.45001220703125,34677.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029478430747986,1.0,0.0,0.0,3.051255226135254,3.051271915435791,6.212270591277047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3408203125,0.0,892.6585693359375,1895.4371337890625,0.0,3431.046875,0.7566655278205872,1.0,0.0,3.0,1.0,0.0
17861220,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7752177715301514,0.3597634732723236,0.3285327553749084,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8966930508613586,0.563700795173645,0.5375616550445557,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9533730149269104,0.6669070720672607,0.4678198993206024,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8146715760231018,0.4178766310214996,0.4004853069782257,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6647131443023682,0.224455788731575,1.035822868347168,284.9043884277344,284.95001220703125,299.0257873535156,293.1102294921875,297.5868835449219,297.0967712402344,284.9051208496094,1.0,0.6486379504203796,0.3472263514995575,0.3472263514995575,1.0,1.0,-3.326663017272949,0.8433059453964233,2.4833571910858154,0.096271738409996,0.8293418288230896,0.8293418288230896,0.0,219.9322204589844,191.0,56187.86328125,0.0,3347.725830078125,1.0,278.46466064453125,283.0303955078125,296.1243591308594,299.7906799316406,293.1499938964844,293.1499938964844,278.75,38544.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091843366622924,1.0,0.0,0.0,2.940959930419922,2.94097638130188,5.771271958110447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.43115234375,0.0,833.1925048828125,1895.4371337890625,0.0,3489.032470703125,0.7363255620002747,1.0,0.0,3.0,1.0,0.0
17861280,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7752177715301514,0.3597634732723236,0.3285327553749084,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8966930508613586,0.563700795173645,0.5375616550445557,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9533730149269104,0.6669070720672607,0.4678198993206024,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8146715760231018,0.4178766310214996,0.4004853069782257,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6647131443023682,0.224455788731575,1.035822868347168,284.9043884277344,284.95001220703125,299.0257873535156,293.1102294921875,297.5868835449219,297.0967712402344,284.9051208496094,1.0,0.6486379504203796,0.3472263514995575,0.3472263514995575,1.0,1.0,-3.326663017272949,0.8433059453964233,2.4833571910858154,0.096271738409996,0.8293418288230896,0.8293418288230896,0.0,219.9322204589844,191.0,56187.86328125,0.0,3347.725830078125,1.0,278.46466064453125,283.0303955078125,296.1243591308594,299.7906799316406,293.1499938964844,293.1499938964844,278.75,38544.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091843366622924,1.0,0.0,0.0,2.940959930419922,2.94097638130188,5.771271958110447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.43115234375,0.0,833.1925048828125,1895.4371337890625,0.0,3489.032470703125,0.7363255620002747,1.0,0.0,3.0,1.0,0.0
17861340,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7842592597007751,0.3583970069885254,0.3267171382904053,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9074971675872804,0.5614279508590698,0.5348014831542969,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9667354226112366,0.6678762435913086,0.4679864346981048,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8237965106964111,0.4167288243770599,0.3988138437271118,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6723567843437195,0.2234348952770233,1.0287266969680786,284.9832763671875,284.95001220703125,299.0107727050781,293.093505859375,297.5842590332031,297.098388671875,284.9825744628906,1.0,0.6403021216392517,0.3475162386894226,0.3475162386894226,1.0,1.0,-3.3108105659484863,0.8392481207847595,2.471562385559082,0.0956437960267067,0.8949825167655945,0.8949825167655945,0.0,208.00244140625,179.0,55309.3515625,0.0,3244.38720703125,1.0,278.7347717285156,283.1339416503906,296.0628967285156,299.6004333496094,293.1499938964844,293.1499938964844,279.04998779296875,34732.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998561501502991,1.0,0.0,0.0,3.004570722579956,3.004587173461914,6.023628884577192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.73193359375,0.0,857.2642822265625,1895.4371337890625,0.0,3402.24365234375,0.7463253140449524,1.0,0.0,3.0,1.0,0.0
17861400,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7842592597007751,0.3583970069885254,0.3267171382904053,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9074971675872804,0.5614279508590698,0.5348014831542969,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9667354226112366,0.6678762435913086,0.4679864346981048,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8237965106964111,0.4167288243770599,0.3988138437271118,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6723567843437195,0.2234348952770233,1.0287266969680786,284.9832763671875,284.95001220703125,299.0107727050781,293.093505859375,297.5842590332031,297.098388671875,284.9825744628906,1.0,0.6403021216392517,0.3475162386894226,0.3475162386894226,1.0,1.0,-3.3108105659484863,0.8392481207847595,2.471562385559082,0.0956437960267067,0.8949825167655945,0.8949825167655945,0.0,208.00244140625,179.0,55309.3515625,0.0,3244.38720703125,1.0,278.7347717285156,283.1339416503906,296.0628967285156,299.6004333496094,293.1499938964844,293.1499938964844,279.04998779296875,34732.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998561501502991,1.0,0.0,0.0,3.004570722579956,3.004587173461914,6.023628884577192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.73193359375,0.0,857.2642822265625,1895.4371337890625,0.0,3402.24365234375,0.7463253140449524,1.0,0.0,3.0,1.0,0.0
17861460,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7905080318450928,0.357709676027298,0.3257763981819153,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9153978228569032,0.5602176189422607,0.5333176255226135,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9750531315803528,0.6686127781867981,0.4682250022888183,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8299357891082764,0.4161760509014129,0.3979582786560058,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6776856184005737,0.2229178845882415,1.0249288082122805,285.057373046875,284.95001220703125,299.001708984375,293.0832214355469,297.5837707519531,297.1007080078125,285.056396484375,1.0,0.6353530883789062,0.3477194011211395,0.3477194011211395,1.0,1.0,-3.302583694458008,0.8372905254364014,2.4652931690216064,0.0954838320612907,0.9738773703575134,0.9738773703575134,0.0,200.72344970703125,179.0,54622.26171875,0.0,3184.993408203125,1.0,278.9977111816406,283.2299194335937,296.0361633300781,299.47625732421875,293.1499938964844,293.1499938964844,279.04998779296875,32694.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932402729988098,1.0,0.0,0.0,3.0823068618774414,3.0823235511779785,6.339355422824156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.65576171875,0.0,904.4739379882812,1895.4371337890625,0.0,3340.4970703125,0.762386679649353,1.0,0.0,3.0,1.0,0.0
17861520,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.795052170753479,0.3572160899639129,0.3252154290676117,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9213029146194458,0.5593805909156799,0.5324060916900635,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9806647896766664,0.6690375804901123,0.4684479534626007,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.834379255771637,0.4157936573028564,0.3974535167217254,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.681583046913147,0.222575381398201,1.02260160446167,285.032958984375,284.95001220703125,298.99566650390625,293.0762939453125,297.58331298828125,297.10205078125,285.03033447265625,1.0,0.6320847868919373,0.3478548228740692,0.3478548228740692,1.0,1.0,-3.2976763248443604,0.8361657857894897,2.461510419845581,0.0954481214284896,0.9834840297698976,0.9834840297698976,0.0,195.8284149169922,167.0,54729.8125,0.0,3146.58447265625,1.0,279.0347900390625,283.2113037109375,296.0511169433594,299.5337829589844,293.1499938964844,293.1499938964844,278.75,32723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924497365951538,1.0,0.0,0.0,3.1347875595092773,3.1348044872283936,6.55706571706105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.5654296875,0.0,946.6434326171876,1895.4371337890625,0.0,3333.109619140625,0.7736624479293823,1.0,0.0,3.0,1.0,0.0
17861580,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8051242828369141,0.3547894060611725,0.3229672610759735,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.934887707233429,0.5560258626937866,0.5292044878005981,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9923805594444276,0.6684481501579285,0.4680650234222412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8446152210235596,0.4138466417789459,0.3954971134662628,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6904246807098389,0.2211144417524337,1.014981031417847,284.8823547363281,284.95001220703125,298.9804077148437,293.05865478515625,297.5732421875,297.0938720703125,284.8832092285156,1.0,0.6235571503639221,0.3481935560703277,0.3481935560703277,1.0,1.0,-3.2791571617126465,0.8313902020454407,2.4477667808532715,0.094919204711914,0.8658897876739502,0.8658897876739502,0.0,184.60362243652344,155.0,55308.30078125,0.0,3043.188720703125,1.0,278.7631225585937,283.0517578125,296.09210205078125,299.70086669921875,293.1499938964844,293.1499938964844,279.04998779296875,37705.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030501246452332,1.0,0.0,0.0,3.0813708305358887,3.081388235092163,6.335504849630524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1318359375,0.0,935.38671875,1895.4371337890625,0.0,3431.99951171875,0.7661285996437073,1.0,0.0,3.0,1.0,0.0
17861640,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8051242828369141,0.3547894060611725,0.3229672610759735,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.934887707233429,0.5560258626937866,0.5292044878005981,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9923805594444276,0.6684481501579285,0.4680650234222412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8446152210235596,0.4138466417789459,0.3954971134662628,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6904246807098389,0.2211144417524337,1.014981031417847,284.8823547363281,284.95001220703125,298.9804077148437,293.05865478515625,297.5732421875,297.0938720703125,284.8832092285156,1.0,0.6235571503639221,0.3481935560703277,0.3481935560703277,1.0,1.0,-3.2791571617126465,0.8313902020454407,2.4477667808532715,0.094919204711914,0.8658897876739502,0.8658897876739502,0.0,184.60362243652344,155.0,55308.30078125,0.0,3043.188720703125,1.0,278.7631225585937,283.0517578125,296.09210205078125,299.70086669921875,293.1499938964844,293.1499938964844,279.04998779296875,37705.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030501246452332,1.0,0.0,0.0,3.0813708305358887,3.081388235092163,6.335504849630524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1318359375,0.0,935.38671875,1895.4371337890625,0.0,3431.99951171875,0.7661285996437073,1.0,0.0,3.0,1.0,0.0
17861700,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8103442192077637,0.3538713753223419,0.3217410147190094,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9420172572135924,0.554620623588562,0.5274630188941956,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9979535937309264,0.6685840487480164,0.4677763283252716,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8501108884811401,0.4130501747131347,0.3943820297718048,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6950528621673584,0.2204399406909942,1.0106059312820437,284.9825744628906,284.95001220703125,298.97271728515625,293.0497436523437,297.5700988769531,297.09228515625,284.9852600097656,1.0,0.619115948677063,0.3483627140522003,0.3483627140522003,1.0,1.0,-3.268623352050781,0.8286044001579285,2.440018892288208,0.0944136306643486,0.9261132478713988,0.9261132478713988,0.0,178.9899444580078,155.0,54358.62109375,0.0,2989.19189453125,1.0,278.98663330078125,283.1703491210937,296.02655029296875,299.47857666015625,293.1499938964844,293.1499938964844,279.04998779296875,35332.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978001475334167,1.0,0.0,0.0,3.096984386444092,3.097001552581787,6.399873200280126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4423828125,0.0,932.8309936523438,1895.4371337890625,0.0,3383.069580078125,0.7687442302703857,1.0,0.0,3.0,1.0,0.0
17861760,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8151477575302124,0.3531404435634613,0.3208840191364288,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9485477209091188,0.5534144639968872,0.5261144042015076,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.6693186163902283,0.4620712101459503,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8553305864334106,0.4124132096767425,0.3935710787773132,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6993692517280579,0.2198584973812103,1.0070618391036987,284.9759521484375,284.95001220703125,298.9649963378906,293.04071044921875,297.5691223144531,297.09381103515625,284.9739990234375,1.0,0.6144071221351624,0.3485674262046814,0.3485674262046814,1.0,1.0,-3.2544214725494385,0.8247524499893188,2.429669141769409,0.0939244180917739,0.9326582551002502,0.9326582551002502,0.0,173.915283203125,143.0,54219.3125,0.0,2930.251708984375,1.0,279.0372314453125,283.17059326171875,296.0162353515625,299.49072265625,293.1499938964844,293.1499938964844,278.75,34666.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895013153553009,1.0,0.0,0.0,3.1363518238067627,3.136369228363037,6.563611236742872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.6337890625,0.0,960.4093627929688,1895.4371337890625,0.0,3357.056640625,0.7757166028022766,1.0,0.0,3.0,1.0,0.0
17861820,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8232535719871521,0.3507897853851318,0.3186967670917511,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9596313834190368,0.5500779747962952,0.5229134559631348,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.672533392906189,0.444711297750473,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8647404313087463,0.4104172587394714,0.3915771543979645,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7069029211997986,0.2182829678058624,0.9990900754928588,284.8793334960937,284.95001220703125,298.9493408203125,293.0224914550781,297.5687866210937,297.0995483398437,284.88055419921875,1.0,0.6038941144943237,0.3489768505096435,0.3489768505096435,1.0,1.0,-3.21457576751709,0.8134657144546509,2.4011101722717285,0.0916197821497917,0.8293879628181458,0.8293879628181458,0.0,164.5113983154297,146.0,53986.703125,0.0,2795.7744140625,1.0,278.763671875,283.0692749023437,296.03515625,299.5719299316406,293.1499938964844,293.1499938964844,279.04998779296875,39505.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010998606681824,1.0,0.0,0.0,2.995288372039795,2.995305299758911,5.98646693106275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.58447265625,0.0,879.5870361328125,1895.4371337890625,0.0,3413.83447265625,0.7492312788963318,1.0,0.0,3.0,1.0,0.0
17861880,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8232535719871521,0.3507897853851318,0.3186967670917511,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9596313834190368,0.5500779747962952,0.5229134559631348,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.672533392906189,0.444711297750473,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8647404313087463,0.4104172587394714,0.3915771543979645,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7069029211997986,0.2182829678058624,0.9990900754928588,284.8793334960937,284.95001220703125,298.9493408203125,293.0224914550781,297.5687866210937,297.0995483398437,284.88055419921875,1.0,0.6038941144943237,0.3489768505096435,0.3489768505096435,1.0,1.0,-3.21457576751709,0.8134657144546509,2.4011101722717285,0.0916197821497917,0.8293879628181458,0.8293879628181458,0.0,164.5113983154297,146.0,53986.703125,0.0,2795.7744140625,1.0,278.763671875,283.0692749023437,296.03515625,299.5719299316406,293.1499938964844,293.1499938964844,279.04998779296875,39505.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010998606681824,1.0,0.0,0.0,2.995288372039795,2.995305299758911,5.98646693106275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.58447265625,0.0,879.5870361328125,1895.4371337890625,0.0,3413.83447265625,0.7492312788963318,1.0,0.0,3.0,1.0,0.0
17861940,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8276684880256653,0.3493176996707916,0.3170046806335449,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9653653502464294,0.547629177570343,0.5202110409736633,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.6781024932861328,0.4348049163818359,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8700711727142334,0.4090755581855774,0.3899598121643066,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7107994556427002,0.2171038538217544,0.9924182295799256,284.9748229980469,284.95001220703125,298.93341064453125,293.0040588378906,297.580078125,297.12042236328125,284.97442626953125,1.0,0.5976637601852417,0.3493862748146057,0.3493862748146057,1.0,1.0,-3.1873888969421387,0.8061363101005554,2.3812525272369385,0.0900230109691619,0.8955925703048706,0.8955925703048706,0.0,159.07998657226562,149.0,52829.41796875,0.0,2710.83349609375,1.0,279.0353698730469,283.1904602050781,295.9627685546875,299.34832763671875,293.1499938964844,293.1499938964844,279.3500061035156,35242.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893353939056396,1.0,0.0,0.0,3.0378098487854004,3.037826538085937,6.157642928883433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.29296875,0.0,885.7838745117188,1895.4371337890625,0.0,3303.99169921875,0.7542771100997925,1.0,0.0,3.0,1.0,0.0
17862000,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8276684880256653,0.3493176996707916,0.3170046806335449,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9653653502464294,0.547629177570343,0.5202110409736633,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.6781024932861328,0.4348049163818359,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8700711727142334,0.4090755581855774,0.3899598121643066,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7107994556427002,0.2171038538217544,0.9924182295799256,284.9748229980469,284.95001220703125,298.93341064453125,293.0040588378906,297.580078125,297.12042236328125,284.97442626953125,1.0,0.5976637601852417,0.3493862748146057,0.3493862748146057,1.0,1.0,-3.1873888969421387,0.8061363101005554,2.3812525272369385,0.0900230109691619,0.8955925703048706,0.8955925703048706,0.0,159.07998657226562,149.0,52829.41796875,0.0,2710.83349609375,1.0,279.0353698730469,283.1904602050781,295.9627685546875,299.34832763671875,293.1499938964844,293.1499938964844,279.3500061035156,35242.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893353939056396,1.0,0.0,0.0,3.0378098487854004,3.037826538085937,6.157642928883433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.29296875,0.0,885.7838745117188,1895.4371337890625,0.0,3303.99169921875,0.7542771100997925,1.0,0.0,3.0,1.0,0.0
17862060,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8294243216514587,0.3480669558048248,0.3158022165298462,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.96748024225235,0.5454846024513245,0.5180952548980713,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.6830382347106934,0.4302102327346802,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8723462820053101,0.4080061614513397,0.3888464570045471,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7121948599815369,0.2161546945571899,0.987650752067566,285.0393371582031,284.95001220703125,298.91717529296875,292.9855041503906,297.5907897949219,297.139404296875,285.0368957519531,1.0,0.594124436378479,0.3501678705215454,0.3501678705215454,1.0,1.0,-3.170795440673828,0.8031495809555054,2.367645740509033,0.0906179323792457,0.9935320615768432,0.9935320615768432,0.0,156.43324279785156,167.0,52167.75390625,0.0,2663.23876953125,1.0,279.3352355957031,283.2808532714844,295.95086669921875,299.2721862792969,293.1499938964844,293.1499938964844,279.04998779296875,32841.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798431754112244,1.0,0.0,0.0,3.162630558013916,3.1626479625701904,6.674062547062931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.140625,0.0,970.2250366210938,1895.4371337890625,0.0,3215.111083984375,0.7800962328910828,1.0,0.0,3.0,1.0,0.0
17862120,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8294243216514587,0.3480669558048248,0.3158022165298462,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.96748024225235,0.5454846024513245,0.5180952548980713,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.6830382347106934,0.4302102327346802,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8723462820053101,0.4080061614513397,0.3888464570045471,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7121948599815369,0.2161546945571899,0.987650752067566,285.0393371582031,284.95001220703125,298.91717529296875,292.9855041503906,297.5907897949219,297.139404296875,285.0368957519531,1.0,0.594124436378479,0.3501678705215454,0.3501678705215454,1.0,1.0,-3.170795440673828,0.8031495809555054,2.367645740509033,0.0906179323792457,0.9935320615768432,0.9935320615768432,0.0,156.43324279785156,167.0,52167.75390625,0.0,2663.23876953125,1.0,279.3352355957031,283.2808532714844,295.95086669921875,299.2721862792969,293.1499938964844,293.1499938964844,279.04998779296875,32841.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798431754112244,1.0,0.0,0.0,3.162630558013916,3.1626479625701904,6.674062547062931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.140625,0.0,970.2250366210938,1895.4371337890625,0.0,3215.111083984375,0.7800962328910828,1.0,0.0,3.0,1.0,0.0
17862180,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8215296864509583,0.3455728590488434,0.3140654861927032,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9574339389801024,0.5420595407485962,0.5154237151145935,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.683791995048523,0.441203624010086,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8639190793037415,0.4059431850910187,0.3873793184757232,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7047269940376282,0.2146235704421997,0.9825637936592102,284.8906555175781,284.95001220703125,298.9006042480469,292.9668884277344,297.5821838378906,297.1319885253906,284.8918762207031,1.0,0.5973004102706909,0.3509494662284851,0.3509494662284851,1.0,1.0,-3.170812129974365,0.8054268956184387,2.365385293960572,0.0926448181271553,0.8828147053718567,0.8828147053718567,0.0,161.1172332763672,170.0,53042.92578125,0.0,2688.615966796875,1.0,279.06256103515625,283.11865234375,296.0013732910156,299.4586486816406,293.1499938964844,293.1499938964844,279.3500061035156,37291.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890682578086853,1.0,0.0,0.0,3.124629735946656,3.124647378921509,6.514640062960098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.74169921875,0.0,967.671630859375,1895.4371337890625,0.0,3316.590576171875,0.7754254341125488,1.0,0.0,3.0,1.0,0.0
17862240,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8215296864509583,0.3455728590488434,0.3140654861927032,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9574339389801024,0.5420595407485962,0.5154237151145935,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.683791995048523,0.441203624010086,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8639190793037415,0.4059431850910187,0.3873793184757232,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7047269940376282,0.2146235704421997,0.9825637936592102,284.8906555175781,284.95001220703125,298.9006042480469,292.9668884277344,297.5821838378906,297.1319885253906,284.8918762207031,1.0,0.5973004102706909,0.3509494662284851,0.3509494662284851,1.0,1.0,-3.170812129974365,0.8054268956184387,2.365385293960572,0.0926448181271553,0.8828147053718567,0.8828147053718567,0.0,161.1172332763672,170.0,53042.92578125,0.0,2688.615966796875,1.0,279.06256103515625,283.11865234375,296.0013732910156,299.4586486816406,293.1499938964844,293.1499938964844,279.3500061035156,37291.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890682578086853,1.0,0.0,0.0,3.124629735946656,3.124647378921509,6.514640062960098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.74169921875,0.0,967.671630859375,1895.4371337890625,0.0,3316.590576171875,0.7754254341125488,1.0,0.0,3.0,1.0,0.0
17862300,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8173744082450867,0.3445536196231842,0.3130589127540588,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9519824981689452,0.5405609011650085,0.5139159560203552,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.6830826997756958,0.446947306394577,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8595735430717468,0.4050410389900207,0.3864825665950775,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7006887197494507,0.2138494998216629,0.9792957901954652,284.9973449707031,284.95001220703125,298.89215087890625,292.95758056640625,297.57489013671875,297.1242370605469,285.00103759765625,1.0,0.5983608365058899,0.3513402640819549,0.3513402640819549,1.0,1.0,-3.1696956157684326,0.8061982989311218,2.363497495651245,0.0937705859541893,0.950950562953949,0.950950562953949,0.0,163.57737731933594,170.0,52224.60546875,0.0,2699.676025390625,1.0,279.2880554199219,283.24139404296875,295.9371337890625,299.2490539550781,293.1499938964844,293.1499938964844,279.3500061035156,34963.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858077526092529,1.0,0.0,0.0,3.1474428176879883,3.147460460662842,6.610114837712899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.57763671875,0.0,971.4216918945312,1895.4371337890625,0.0,3270.98095703125,0.7796875834465027,1.0,0.0,3.0,1.0,0.0
17862360,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8141168355941772,0.3437237739562988,0.3123510777950287,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9475741982460022,0.5392721891403198,0.5127353072166443,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.6823996901512146,0.4515662789344787,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8562065958976746,0.4043145775794983,0.3858315646648407,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6974267959594727,0.2131594717502594,0.9764841794967652,285.0000305175781,284.95001220703125,298.88360595703125,292.9482727050781,297.5685119628906,297.1182556152344,284.9986877441406,1.0,0.5993749499320984,0.3515125215053558,0.3515125215053558,1.0,1.0,-3.1688148975372314,0.8064579963684082,2.3623569011688232,0.0942282453179359,0.970262050628662,0.970262050628662,0.0,165.57542419433594,173.0,52267.40234375,0.0,2708.71337890625,1.0,279.337890625,283.2465209960937,295.9284973144531,299.2723999023437,293.1499938964844,293.1499938964844,279.04998779296875,34117.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883585512638092,1.0,0.0,0.0,3.1970207691192627,3.197038412094116,6.819997224738472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.7841796875,0.0,1007.315185546875,1895.4371337890625,0.0,3250.1728515625,0.7889793515205383,1.0,0.0,3.0,1.0,0.0
17862420,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8069028258323669,0.3410769701004028,0.3103958368301391,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9380863308906556,0.5356748104095459,0.5098094940185547,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6792802810668945,0.4610717892646789,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8492213487625122,0.4020841717720032,0.3841217160224914,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6905406713485718,0.2112946212291717,0.9696225523948668,284.88311767578125,284.95001220703125,298.8662109375,292.92974853515625,297.5470886230469,297.0950012207031,284.8848571777344,1.0,0.6010340452194214,0.3518570065498352,0.3518570065498352,1.0,1.0,-3.1640756130218506,0.8059476017951965,2.35812783241272,0.0948753803968429,0.8650157451629639,0.8650157451629639,0.0,169.63665771484375,176.0,52788.7734375,0.0,2721.13916015625,1.0,279.0625305175781,283.1170349121094,295.9578552246094,299.4066467285156,293.1499938964844,293.1499938964844,279.3500061035156,38450.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927831053733826,1.0,0.0,0.0,3.1098694801330566,3.1098873615264893,6.453237233472464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.392578125,0.0,963.0480346679688,1895.4371337890625,0.0,3336.224853515625,0.773389458656311,1.0,0.0,3.0,1.0,0.0
17862480,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8069028258323669,0.3410769701004028,0.3103958368301391,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9380863308906556,0.5356748104095459,0.5098094940185547,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6792802810668945,0.4610717892646789,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8492213487625122,0.4020841717720032,0.3841217160224914,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6905406713485718,0.2112946212291717,0.9696225523948668,284.88311767578125,284.95001220703125,298.8662109375,292.92974853515625,297.5470886230469,297.0950012207031,284.8848571777344,1.0,0.6010340452194214,0.3518570065498352,0.3518570065498352,1.0,1.0,-3.1640756130218506,0.8059476017951965,2.35812783241272,0.0948753803968429,0.8650157451629639,0.8650157451629639,0.0,169.63665771484375,176.0,52788.7734375,0.0,2721.13916015625,1.0,279.0625305175781,283.1170349121094,295.9578552246094,299.4066467285156,293.1499938964844,293.1499938964844,279.3500061035156,38450.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927831053733826,1.0,0.0,0.0,3.1098694801330566,3.1098873615264893,6.453237233472464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.392578125,0.0,963.0480346679688,1895.4371337890625,0.0,3336.224853515625,0.773389458656311,1.0,0.0,3.0,1.0,0.0
17862540,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8003522157669067,0.3391931056976318,0.3086239099502563,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.929563045501709,0.532839298248291,0.507049560546875,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6766380071640015,0.469504714012146,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8431879281997681,0.400422066450119,0.3825097978115082,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6843108534812927,0.2096718400716781,0.962562620639801,284.993408203125,284.95001220703125,298.8482971191406,292.911376953125,297.5317687988281,297.0800476074219,284.9925231933594,1.0,0.6023373603820801,0.3522015213966369,0.3522015213966369,1.0,1.0,-3.1583354473114014,0.8051237463951111,2.353211641311645,0.0953038483858108,0.9499537348747252,0.9499537348747252,0.0,173.24427795410156,179.0,51908.7578125,0.0,2729.078369140625,1.0,279.3365173339844,283.2470703125,295.88385009765625,299.2071533203125,293.1499938964844,293.1499938964844,279.04998779296875,34571.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837863802909851,1.0,0.0,0.0,3.17249059677124,3.1725082397460938,6.715741847074241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.5439453125,0.0,989.6530151367188,1895.4371337890625,0.0,3252.05419921875,0.7836793065071106,1.0,0.0,3.0,1.0,0.0
17862600,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8003522157669067,0.3391931056976318,0.3086239099502563,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.929563045501709,0.532839298248291,0.507049560546875,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6766380071640015,0.469504714012146,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8431879281997681,0.400422066450119,0.3825097978115082,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6843108534812927,0.2096718400716781,0.962562620639801,284.993408203125,284.95001220703125,298.8482971191406,292.911376953125,297.5317687988281,297.0800476074219,284.9925231933594,1.0,0.6023373603820801,0.3522015213966369,0.3522015213966369,1.0,1.0,-3.1583354473114014,0.8051237463951111,2.353211641311645,0.0953038483858108,0.9499537348747252,0.9499537348747252,0.0,173.24427795410156,179.0,51908.7578125,0.0,2729.078369140625,1.0,279.3365173339844,283.2470703125,295.88385009765625,299.2071533203125,293.1499938964844,293.1499938964844,279.04998779296875,34571.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837863802909851,1.0,0.0,0.0,3.17249059677124,3.1725082397460938,6.715741847074241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.5439453125,0.0,989.6530151367188,1895.4371337890625,0.0,3252.05419921875,0.7836793065071106,1.0,0.0,3.0,1.0,0.0
17862660,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7954144477844238,0.3374128341674804,0.307408720254898,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9231423735618592,0.5304093956947327,0.5051761269569397,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9981630444526672,0.674134373664856,0.4724712967872619,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8387051820755005,0.3989237546920776,0.381441980600357,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6797208189964294,0.2083743959665298,0.95792555809021,284.87139892578125,284.95001220703125,298.8358154296875,292.89898681640625,297.518798828125,297.06671142578125,284.8724060058594,1.0,0.6029812693595886,0.3524410426616668,0.3524410426616668,1.0,1.0,-3.1513350009918213,0.803581714630127,2.3477532863616943,0.0955478027462959,0.856709361076355,0.856709361076355,0.0,176.05552673339844,179.0,52481.3515625,0.0,2730.1669921875,1.0,279.0843200683594,283.1142578125,295.930419921875,299.3792419433594,293.1499938964844,293.1499938964844,279.04998779296875,38455.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908759355545044,1.0,0.0,0.0,3.1123123168945312,3.112330198287964,6.463379804699798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.13232421875,0.0,965.0670166015624,1895.4371337890625,0.0,3318.3984375,0.7729364633560181,1.0,0.0,3.0,1.0,0.0
17862720,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7923306226730347,0.3365028202533722,0.3066568076610565,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9192125797271729,0.529181957244873,0.5040953159332275,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.995616853237152,0.6731097102165222,0.4717055261135101,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8359251022338867,0.3981405794620514,0.380784660577774,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6769358515739441,0.2077024132013321,0.9553345441818236,284.8866882324219,284.95001220703125,298.8298645019531,292.8932189941406,297.5129699707031,297.0610046386719,284.8881225585937,1.0,0.6030487418174744,0.3525537848472595,0.3525537848472595,1.0,1.0,-3.144437313079834,0.801717221736908,2.342720031738281,0.0952244102954864,0.8515968322753906,0.8515968322753906,0.0,177.75941467285156,182.0,52236.7890625,0.0,2725.398193359375,1.0,279.0628967285156,283.12957763671875,295.914794921875,299.3312683105469,293.1499938964844,293.1499938964844,279.3500061035156,38812.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916598558425903,1.0,0.0,0.0,3.0683164596557617,3.068333864212036,6.281937316998665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.84912109375,0.0,931.989501953125,1895.4371337890625,0.0,3325.726806640625,0.7645493745803833,1.0,0.0,3.0,1.0,0.0
17862780,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.785163402557373,0.3345235586166382,0.3048483431339264,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.910132884979248,0.5262293815612793,0.5012810826301575,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9897805452346802,0.6720210313796997,0.4706510305404663,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8294513821601868,0.3963669240474701,0.379123717546463,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6702194809913635,0.2059822827577591,0.9480141401290894,284.9886474609375,284.95001220703125,298.81085205078125,292.8753662109375,297.50421142578125,297.0557861328125,284.9878234863281,1.0,0.6030685305595398,0.3529060482978821,0.3529060482978821,1.0,1.0,-3.1266884803771973,0.7970930337905884,2.32959532737732,0.0944845899939537,0.929801344871521,0.929801344871521,0.0,181.78033447265625,185.0,51215.94140625,0.0,2711.640380859375,1.0,279.3363952636719,283.2547302246094,295.8416442871094,299.12335205078125,293.1499938964844,293.1499938964844,279.04998779296875,34763.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814706206321716,1.0,0.0,0.0,3.123763084411621,3.1237804889678955,6.511027663691493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.44970703125,0.0,950.7749633789062,1895.4371337890625,0.0,3230.361328125,0.7731385827064514,1.0,0.0,3.0,1.0,0.0
17862840,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.785163402557373,0.3345235586166382,0.3048483431339264,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.910132884979248,0.5262293815612793,0.5012810826301575,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9897805452346802,0.6720210313796997,0.4706510305404663,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8294513821601868,0.3963669240474701,0.379123717546463,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6702194809913635,0.2059822827577591,0.9480141401290894,284.9886474609375,284.95001220703125,298.81085205078125,292.8753662109375,297.50421142578125,297.0557861328125,284.9878234863281,1.0,0.6030685305595398,0.3529060482978821,0.3529060482978821,1.0,1.0,-3.1266884803771973,0.7970930337905884,2.32959532737732,0.0944845899939537,0.929801344871521,0.929801344871521,0.0,181.78033447265625,185.0,51215.94140625,0.0,2711.640380859375,1.0,279.3363952636719,283.2547302246094,295.8416442871094,299.12335205078125,293.1499938964844,293.1499938964844,279.04998779296875,34763.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814706206321716,1.0,0.0,0.0,3.123763084411621,3.1237804889678955,6.511027663691493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.44970703125,0.0,950.7749633789062,1895.4371337890625,0.0,3230.361328125,0.7731385827064514,1.0,0.0,3.0,1.0,0.0
17862900,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7820395231246948,0.3332556188106537,0.3039847910404205,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9063162803649902,0.5244733095169067,0.4999242126941681,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9872458577156068,0.6712238192558289,0.4703564345836639,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8266483545303345,0.3952729403972626,0.3783373534679413,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6672981381416321,0.2050313651561737,0.9445455074310304,284.8763122558594,284.95001220703125,298.8011169433594,292.8665466308594,297.498779296875,297.0518493652344,284.8721618652344,1.0,0.6030295491218567,0.3530821800231933,0.3530821800231933,1.0,1.0,-3.118553638458252,0.795006513595581,2.323547124862671,0.0942670553922653,0.8506303429603577,0.8506303429603577,0.0,183.5484161376953,185.0,51829.99609375,0.0,2704.9150390625,1.0,279.1118469238281,283.12969970703125,295.8881225585937,299.3063659667969,293.1499938964844,293.1499938964844,279.04998779296875,37582.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886488676071167,1.0,0.0,0.0,3.091659545898437,3.091677188873291,6.3778844605622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.880859375,0.0,942.8333129882812,1895.4371337890625,0.0,3277.355224609375,0.7669042944908142,1.0,0.0,3.0,1.0,0.0
