time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7783583998680115,0.3318160474300384,0.3028155267238617,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9020835757255554,0.5225270986557007,0.4982313513755798,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9841306805610656,0.6702283620834351,0.4697509706020355,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8233728408813477,0.3940137922763824,0.3772866427898407,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6639702320098877,0.2039724439382553,0.9403987526893616,284.8911437988281,284.95001220703125,298.7912292480469,292.8578491210937,297.4922790527344,297.0464172363281,284.89312744140625,1.0,0.6028344631195068,0.3533779382705688,0.3533779382705688,1.0,1.0,-3.10813856124878,0.7925101518630981,2.3156285285949707,0.0941280052065849,0.8366320729255676,0.8366320729255676,0.0,185.5453491210937,188.0,51375.32421875,0.0,2694.92333984375,1.0,279.0634155273437,283.14801025390625,295.8737487792969,299.237060546875,293.1499938964844,293.1499938964844,279.3500061035156,39111.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881429433822632,1.0,0.0,0.0,3.004011631011963,3.004028558731079,6.021386980137322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.9345703125,0.0,883.81103515625,1895.4371337890625,0.0,3292.836181640625,0.7507441639900208,1.0,0.0,3.0,1.0,0.0
17863020,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7726657390594482,0.3298229277133941,0.3009767234325409,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8954927921295166,0.519537627696991,0.4953629374504089,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9793142080307008,0.6695649027824402,0.4691800475120544,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8181848526000977,0.3921805620193481,0.3755458295345306,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6585994362831116,0.2022303640842437,0.932848334312439,284.98760986328125,284.95001220703125,298.7709655761719,292.8407897949219,297.48583984375,297.0442810058594,284.9867553710937,1.0,0.6024413108825684,0.3539694249629974,0.3539694249629974,1.0,1.0,-3.09061598777771,0.7886059284210205,2.302010059356689,0.0940453857183456,0.912382423877716,0.912382423877716,0.0,188.6984100341797,191.0,50425.7109375,0.0,2677.1318359375,1.0,279.3356018066406,283.2666015625,295.8039245605469,299.03521728515625,293.1499938964844,293.1499938964844,279.04998779296875,34739.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772999048233032,1.0,0.0,0.0,3.065637588500977,3.0656545162200928,6.270973358368792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.40283203125,0.0,904.2684326171876,1895.4371337890625,0.0,3191.271240234375,0.7600300908088684,1.0,0.0,3.0,1.0,0.0
17863080,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7726657390594482,0.3298229277133941,0.3009767234325409,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8954927921295166,0.519537627696991,0.4953629374504089,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9793142080307008,0.6695649027824402,0.4691800475120544,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8181848526000977,0.3921805620193481,0.3755458295345306,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6585994362831116,0.2022303640842437,0.932848334312439,284.98760986328125,284.95001220703125,298.7709655761719,292.8407897949219,297.48583984375,297.0442810058594,284.9867553710937,1.0,0.6024413108825684,0.3539694249629974,0.3539694249629974,1.0,1.0,-3.09061598777771,0.7886059284210205,2.302010059356689,0.0940453857183456,0.912382423877716,0.912382423877716,0.0,188.6984100341797,191.0,50425.7109375,0.0,2677.1318359375,1.0,279.3356018066406,283.2666015625,295.8039245605469,299.03521728515625,293.1499938964844,293.1499938964844,279.04998779296875,34739.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772999048233032,1.0,0.0,0.0,3.065637588500977,3.0656545162200928,6.270973358368792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.40283203125,0.0,904.2684326171876,1895.4371337890625,0.0,3191.271240234375,0.7600300908088684,1.0,0.0,3.0,1.0,0.0
17863140,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7667116522789001,0.3270996510982513,0.2989023625850677,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8886269927024841,0.5157982110977173,0.4922483265399933,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9738987684249878,0.6677265763282776,0.4682751893997192,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.812660276889801,0.3897677063941955,0.3736259639263153,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6531488299369812,0.2001902908086776,0.9250022768974304,284.8976745605469,284.95001220703125,298.75,292.8241882324219,297.4747314453125,297.0362243652344,284.89892578125,1.0,0.6019619107246399,0.354560911655426,0.354560911655426,1.0,1.0,-3.0715560913085938,0.7841821908950806,2.287373781204224,0.0939484015107154,0.8259281516075134,0.8259281516075134,0.0,192.068588256836,194.0,50555.6953125,0.0,2657.613525390625,1.0,279.064453125,283.1671142578125,295.8384094238281,299.1492919921875,293.1499938964844,293.1499938964844,279.3500061035156,38977.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837259411811829,1.0,0.0,0.0,2.9441514015197754,2.9441678524017334,5.783804226666689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6630859375,0.0,838.1454467773438,1895.4371337890625,0.0,3251.488037109375,0.7374926805496216,1.0,0.0,3.0,1.0,0.0
17863200,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7667116522789001,0.3270996510982513,0.2989023625850677,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8886269927024841,0.5157982110977173,0.4922483265399933,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9738987684249878,0.6677265763282776,0.4682751893997192,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.812660276889801,0.3897677063941955,0.3736259639263153,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6531488299369812,0.2001902908086776,0.9250022768974304,284.8976745605469,284.95001220703125,298.75,292.8241882324219,297.4747314453125,297.0362243652344,284.89892578125,1.0,0.6019619107246399,0.354560911655426,0.354560911655426,1.0,1.0,-3.0715560913085938,0.7841821908950806,2.287373781204224,0.0939484015107154,0.8259281516075134,0.8259281516075134,0.0,192.068588256836,194.0,50555.6953125,0.0,2657.613525390625,1.0,279.064453125,283.1671142578125,295.8384094238281,299.1492919921875,293.1499938964844,293.1499938964844,279.3500061035156,38977.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837259411811829,1.0,0.0,0.0,2.9441514015197754,2.9441678524017334,5.783804226666689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6630859375,0.0,838.1454467773438,1895.4371337890625,0.0,3251.488037109375,0.7374926805496216,1.0,0.0,3.0,1.0,0.0
17863260,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.761565625667572,0.3250454068183899,0.2970233857631683,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8825881481170654,0.512726902961731,0.4893188178539276,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9690774083137512,0.6668466329574585,0.4675836861133575,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.80763840675354,0.3878440856933594,0.3718103766441345,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6483012437820435,0.1983947157859802,0.917232871055603,284.9856262207031,284.95001220703125,298.7276306152344,292.80718994140625,297.4679870605469,297.0342712402344,284.9847106933594,1.0,0.601416826248169,0.3552350401878357,0.3552350401878357,1.0,1.0,-3.053415060043335,0.780263364315033,2.273151636123657,0.0939813032746315,0.8967117071151733,0.8967117071151733,0.0,195.0296936035156,197.0,49645.578125,0.0,2637.913330078125,1.0,279.3348083496094,283.27789306640625,295.7702331542969,298.952880859375,293.1499938964844,293.1499938964844,279.6499938964844,34695.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729085922241211,1.0,0.0,0.0,3.008873224258423,3.008889675140381,6.04089223088522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.3359375,0.0,860.2860717773438,1895.4371337890625,0.0,3150.0927734375,0.7472480535507202,1.0,0.0,3.0,1.0,0.0
17863320,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.761565625667572,0.3250454068183899,0.2970233857631683,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8825881481170654,0.512726902961731,0.4893188178539276,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9690774083137512,0.6668466329574585,0.4675836861133575,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.80763840675354,0.3878440856933594,0.3718103766441345,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6483012437820435,0.1983947157859802,0.917232871055603,284.9856262207031,284.95001220703125,298.7276306152344,292.80718994140625,297.4679870605469,297.0342712402344,284.9847106933594,1.0,0.601416826248169,0.3552350401878357,0.3552350401878357,1.0,1.0,-3.053415060043335,0.780263364315033,2.273151636123657,0.0939813032746315,0.8967117071151733,0.8967117071151733,0.0,195.0296936035156,197.0,49645.578125,0.0,2637.913330078125,1.0,279.3348083496094,283.27789306640625,295.7702331542969,298.952880859375,293.1499938964844,293.1499938964844,279.6499938964844,34695.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729085922241211,1.0,0.0,0.0,3.008873224258423,3.008889675140381,6.04089223088522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.3359375,0.0,860.2860717773438,1895.4371337890625,0.0,3150.0927734375,0.7472480535507202,1.0,0.0,3.0,1.0,0.0
17863380,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7572405338287354,0.323200523853302,0.2954796850681305,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8773958683013916,0.5099030137062073,0.4867748916149139,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9649168252944946,0.666168212890625,0.4672094285488128,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8032037615776062,0.386134535074234,0.370308518409729,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6441624760627747,0.1967622190713882,0.9104260802268982,285.0440979003906,284.95001220703125,298.7032165527344,292.7888488769531,297.4624328613281,297.0345458984375,285.04119873046875,1.0,0.6010633111000061,0.3559091985225677,0.3559091985225677,1.0,1.0,-3.0380613803863525,0.7772215604782104,2.260839939117432,0.0943139418959617,0.9953131079673768,0.9953131079673768,0.0,197.70623779296875,200.0,48991.96875,0.0,2622.245361328125,1.0,279.6348876953125,283.3620300292969,295.7564392089844,298.8800964355469,293.1499938964844,293.1499938964844,279.3500061035156,32522.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638507723808289,1.0,0.0,0.0,3.1448378562927246,3.144854784011841,6.599177595489891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.01513671875,0.0,953.5411376953124,1895.4371337890625,0.0,3065.125,0.7757668495178223,1.0,0.0,3.0,1.0,0.0
17863440,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7572405338287354,0.323200523853302,0.2954796850681305,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8773958683013916,0.5099030137062073,0.4867748916149139,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9649168252944946,0.666168212890625,0.4672094285488128,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8032037615776062,0.386134535074234,0.370308518409729,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6441624760627747,0.1967622190713882,0.9104260802268982,285.0440979003906,284.95001220703125,298.7032165527344,292.7888488769531,297.4624328613281,297.0345458984375,285.04119873046875,1.0,0.6010633111000061,0.3559091985225677,0.3559091985225677,1.0,1.0,-3.0380613803863525,0.7772215604782104,2.260839939117432,0.0943139418959617,0.9953131079673768,0.9953131079673768,0.0,197.70623779296875,200.0,48991.96875,0.0,2622.245361328125,1.0,279.6348876953125,283.3620300292969,295.7564392089844,298.8800964355469,293.1499938964844,293.1499938964844,279.3500061035156,32522.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638507723808289,1.0,0.0,0.0,3.1448378562927246,3.144854784011841,6.599177595489891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.01513671875,0.0,953.5411376953124,1895.4371337890625,0.0,3065.125,0.7757668495178223,1.0,0.0,3.0,1.0,0.0
17863500,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7547786235809326,0.3218222558498382,0.2945581376552582,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8744849562644958,0.5080217123031616,0.4853478372097015,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9623786807060242,0.6650920510292053,0.4668126404285431,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8006729483604431,0.3849165737628937,0.3694447875022888,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6419074535369873,0.1957578808069229,0.90682053565979,284.8995361328125,284.95001220703125,298.69024658203125,292.7792053222656,297.45660400390625,297.0309753417969,284.8910827636719,1.0,0.6008779406547546,0.3562462925910949,0.3562462925910949,1.0,1.0,-3.029394626617432,0.7753713130950928,2.254023313522339,0.0944478511810302,0.9084686636924744,0.9084686636924744,0.0,199.26670837402344,200.0,49893.78515625,0.0,2613.69921875,1.0,279.4102478027344,283.20294189453125,295.8166198730469,299.10015869140625,293.1499938964844,293.1499938964844,279.3500061035156,34941.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712460398674011,1.0,0.0,0.0,3.160460948944092,3.1604785919189453,6.664908482889587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.54052734375,0.0,982.0390625,1895.4371337890625,0.0,3134.4990234375,0.7801931500434875,1.0,0.0,3.0,1.0,0.0
17863560,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7515801191329956,0.3201362788677215,0.2932324111461639,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8708061575889587,0.5058013796806335,0.4834707677364349,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9588561058044434,0.6635375618934631,0.465920090675354,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.797398030757904,0.3834068477153778,0.3682208955287933,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6391028165817261,0.1945673525333404,0.9022693634033204,284.8732604980469,284.95001220703125,298.6768493652344,292.7692565917969,297.44854736328125,297.0246276855469,284.87451171875,1.0,0.6005252599716187,0.3565892875194549,0.3565892875194549,1.0,1.0,-3.017534017562866,0.7725039720535278,2.245029926300049,0.0942611768841743,0.8669321537017822,0.8669321537017822,0.0,201.22325134277344,203.0,49580.20703125,0.0,2601.139892578125,1.0,279.3621520996094,283.1859741210937,295.80731201171875,299.0559387207031,293.1499938964844,293.1499938964844,279.6499938964844,37799.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754745721817017,1.0,0.0,0.0,3.0971481800079346,3.097165822982788,6.400550205398758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.5205078125,0.0,948.6199951171876,1895.4371337890625,0.0,3174.156982421875,0.769497811794281,1.0,0.0,3.0,1.0,0.0
17863620,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7463618516921997,0.3177633881568908,0.2910045385360718,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8646759390830994,0.5023573040962219,0.4801283478736877,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.95303213596344,0.6618362069129944,0.4645931720733642,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.791889488697052,0.3811035454273224,0.366015762090683,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.634265124797821,0.1925465613603592,0.8934677243232727,284.97979736328125,284.95001220703125,298.64862060546875,292.7485046386719,297.43829345703125,297.0201721191406,284.9787902832031,1.0,0.5997603535652161,0.3572753071784973,0.3572753071784973,1.0,1.0,-2.9960038661956787,0.767466127872467,2.2285377979278564,0.093876726925373,0.9407711029052734,0.9407711029052734,0.0,204.445053100586,206.0,48511.95703125,0.0,2576.8388671875,1.0,279.63671875,283.3161315917969,295.7215881347656,298.838623046875,293.1499938964844,293.1499938964844,279.3500061035156,34618.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866647481918335,1.0,0.0,0.0,3.1511423587799072,3.1511600017547607,6.625663786508085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.84326171875,0.0,972.2449340820312,1895.4371337890625,0.0,3091.36083984375,0.7791057825088501,1.0,0.0,3.0,1.0,0.0
17863680,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7463618516921997,0.3177633881568908,0.2910045385360718,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8646759390830994,0.5023573040962219,0.4801283478736877,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.95303213596344,0.6618362069129944,0.4645931720733642,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.791889488697052,0.3811035454273224,0.366015762090683,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.634265124797821,0.1925465613603592,0.8934677243232727,284.97979736328125,284.95001220703125,298.64862060546875,292.7485046386719,297.43829345703125,297.0201721191406,284.9787902832031,1.0,0.5997603535652161,0.3572753071784973,0.3572753071784973,1.0,1.0,-2.9960038661956787,0.767466127872467,2.2285377979278564,0.093876726925373,0.9407711029052734,0.9407711029052734,0.0,204.445053100586,206.0,48511.95703125,0.0,2576.8388671875,1.0,279.63671875,283.3161315917969,295.7215881347656,298.838623046875,293.1499938964844,293.1499938964844,279.3500061035156,34618.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866647481918335,1.0,0.0,0.0,3.1511423587799072,3.1511600017547607,6.625663786508085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.84326171875,0.0,972.2449340820312,1895.4371337890625,0.0,3091.36083984375,0.7791057825088501,1.0,0.0,3.0,1.0,0.0
17863740,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7412097454071045,0.3147964477539062,0.2887090444564819,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8586305975914001,0.4982976913452148,0.4767088592052459,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9469141960144044,0.6589758396148682,0.4630172252655029,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7863839864730835,0.3783010244369507,0.36372971534729,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6295047998428345,0.1902895420789718,0.8846169710159302,284.8772888183594,284.95001220703125,298.6186218261719,292.7266845703125,297.4248046875,297.0120849609375,284.87939453125,1.0,0.5989532470703125,0.357961356639862,0.357961356639862,1.0,1.0,-2.973858594894409,0.7621926069259644,2.2116661071777344,0.093549832701683,0.8355752825737,0.8355752825737,0.0,207.74069213867188,209.0,48634.38671875,0.0,2551.9912109375,1.0,279.36334228515625,283.2076110839844,295.746337890625,298.9407958984375,293.1499938964844,293.1499938964844,279.6499938964844,39444.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742005825042725,1.0,0.0,0.0,3.0210750102996826,3.021092414855957,6.089986754886922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.9169921875,0.0,898.9671020507812,1895.4371337890625,0.0,3162.210205078125,0.7548018097877502,1.0,0.0,3.0,1.0,0.0
17863800,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7412097454071045,0.3147964477539062,0.2887090444564819,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8586305975914001,0.4982976913452148,0.4767088592052459,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9469141960144044,0.6589758396148682,0.4630172252655029,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7863839864730835,0.3783010244369507,0.36372971534729,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6295047998428345,0.1902895420789718,0.8846169710159302,284.8772888183594,284.95001220703125,298.6186218261719,292.7266845703125,297.4248046875,297.0120849609375,284.87939453125,1.0,0.5989532470703125,0.357961356639862,0.357961356639862,1.0,1.0,-2.973858594894409,0.7621926069259644,2.2116661071777344,0.093549832701683,0.8355752825737,0.8355752825737,0.0,207.74069213867188,209.0,48634.38671875,0.0,2551.9912109375,1.0,279.36334228515625,283.2076110839844,295.746337890625,298.9407958984375,293.1499938964844,293.1499938964844,279.6499938964844,39444.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742005825042725,1.0,0.0,0.0,3.0210750102996826,3.021092414855957,6.089986754886922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.9169921875,0.0,898.9671020507812,1895.4371337890625,0.0,3162.210205078125,0.7548018097877502,1.0,0.0,3.0,1.0,0.0
17863860,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7376796007156372,0.3131038248538971,0.2870686054229736,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8544609546661377,0.4957765936851501,0.4742050170898437,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9426156878471376,0.6575974225997925,0.4618800282478332,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7825464606285095,0.3765826523303985,0.3620326519012451,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6261177659034729,0.1887822598218917,0.8778984546661377,284.99151611328125,284.95001220703125,298.5946960449219,292.7094421386719,297.4176025390625,297.0101928710937,284.99029541015625,1.0,0.598288893699646,0.3586070835590362,0.3586070835590362,1.0,1.0,-2.957387208938598,0.7586129903793335,2.198774099349976,0.0934972092509269,0.9113045930862428,0.9113045930862428,0.0,210.00555419921875,209.0,47657.96484375,0.0,2532.740966796875,1.0,279.6206970214844,283.33990478515625,295.6632385253906,298.7130432128906,293.1499938964844,293.1499938964844,279.6499938964844,34918.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641378879547119,1.0,0.0,0.0,3.0614500045776367,3.061466693878174,6.253852689042105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.93017578125,0.0,902.1126098632812,1895.4371337890625,0.0,3067.818359375,0.7596856951713562,1.0,0.0,3.0,1.0,0.0
17863920,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7367715239524841,0.3125995993614197,0.2866601645946502,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8533612489700317,0.4950155019760132,0.473534345626831,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9415224194526672,0.6571953892707825,0.4616463780403137,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7815398573875427,0.3760718107223511,0.3615903258323669,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.625199019908905,0.188332200050354,0.8760251998901367,284.9844970703125,284.95001220703125,298.5869445800781,292.7038879394531,297.41558837890625,297.0099792480469,284.98297119140625,1.0,0.5981202721595764,0.3588110208511352,0.3588110208511352,1.0,1.0,-2.9530253410339355,0.7577540874481201,2.1952712535858154,0.0935854688286781,0.9126790761947632,0.9126790761947632,0.0,210.6156311035156,212.0,47603.1796875,0.0,2527.718505859375,1.0,279.636474609375,283.3362731933594,295.6636047363281,298.7223815917969,293.1499938964844,293.1499938964844,279.3500061035156,34817.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626561164855957,1.0,0.0,0.0,3.0756824016571045,3.0756993293762207,6.312135383268469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.21826171875,0.0,912.65478515625,1895.4371337890625,0.0,3053.91845703125,0.762264609336853,1.0,0.0,3.0,1.0,0.0
17863980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7320967316627502,0.3097154498100281,0.284440129995346,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8478939533233643,0.4910303056240082,0.4701849222183227,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.935601770877838,0.6542312502861023,0.4599854052066803,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7764732837677002,0.3732991814613342,0.359327495098114,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6207055449485779,0.1861129701137542,0.8673238754272461,284.8923034667969,284.95001220703125,298.5536804199219,292.6802062988281,297.4031982421875,297.0042419433594,284.8939819335937,1.0,0.5973049402236938,0.3596606850624084,0.3596606850624084,1.0,1.0,-2.931161642074585,0.7529535293579102,2.178208112716675,0.0936458632349968,0.8212221264839172,0.8212221264839172,0.0,213.7629547119141,200.0,47663.86328125,0.0,2503.139892578125,1.0,279.36444091796875,283.2382202148437,295.6943359375,298.826904296875,293.1499938964844,293.1499938964844,279.6499938964844,39369.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691849112510681,1.0,0.0,0.0,2.939107656478882,2.93912410736084,5.764004527009092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.9248046875,0.0,836.8031616210938,1895.4371337890625,0.0,3115.164306640625,0.7368066310882568,1.0,0.0,3.0,1.0,0.0
17864040,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7320967316627502,0.3097154498100281,0.284440129995346,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8478939533233643,0.4910303056240082,0.4701849222183227,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.935601770877838,0.6542312502861023,0.4599854052066803,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7764732837677002,0.3732991814613342,0.359327495098114,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6207055449485779,0.1861129701137542,0.8673238754272461,284.8923034667969,284.95001220703125,298.5536804199219,292.6802062988281,297.4031982421875,297.0042419433594,284.8939819335937,1.0,0.5973049402236938,0.3596606850624084,0.3596606850624084,1.0,1.0,-2.931161642074585,0.7529535293579102,2.178208112716675,0.0936458632349968,0.8212221264839172,0.8212221264839172,0.0,213.7629547119141,200.0,47663.86328125,0.0,2503.139892578125,1.0,279.36444091796875,283.2382202148437,295.6943359375,298.826904296875,293.1499938964844,293.1499938964844,279.6499938964844,39369.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691849112510681,1.0,0.0,0.0,2.939107656478882,2.93912410736084,5.764004527009092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.9248046875,0.0,836.8031616210938,1895.4371337890625,0.0,3115.164306640625,0.7368066310882568,1.0,0.0,3.0,1.0,0.0
17864100,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7314697504043579,0.3085358738899231,0.2831993103027344,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8472705483436584,0.4892946481704712,0.4683604538440704,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9354167580604552,0.6531363129615784,0.4590189754962921,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7759487628936768,0.3720966875553131,0.3580422401428222,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6198673248291016,0.1850862801074981,0.8622984886169434,284.990966796875,284.95001220703125,298.5364685058594,292.6680603027344,297.39801025390625,297.0029602050781,284.9941711425781,1.0,0.5949831604957581,0.360085517168045,0.360085517168045,1.0,1.0,-2.918728828430176,0.7500547766685486,2.1686739921569824,0.0934533476829528,0.8832690119743347,0.8832690119743347,0.0,212.7810211181641,200.0,46792.3984375,0.0,2475.482177734375,1.0,279.5822448730469,283.3536071777344,295.62469482421875,298.6068725585937,293.1499938964844,293.1499938964844,279.6499938964844,35822.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618769645690918,1.0,0.0,0.0,2.956351518630981,2.9563677310943604,5.831838052472449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.015625,0.0,828.0264892578125,1895.4371337890625,0.0,3046.60986328125,0.7382064461708069,1.0,0.0,3.0,1.0,0.0
17864160,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7322287559509277,0.3075039982795715,0.2821660041809082,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8482463955879211,0.4877097904682159,0.4667575657367706,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.937397003173828,0.6522337198257446,0.4583121836185455,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7769690752029419,0.3710216879844665,0.3569165468215942,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6201690435409546,0.1841486096382141,0.857565701007843,284.98486328125,284.95001220703125,298.5188903808594,292.6557312011719,297.3937072753906,297.0029296875,284.983154296875,1.0,0.5920653939247131,0.3605331778526306,0.3605331778526306,1.0,1.0,-2.907667398452759,0.7476507425308228,2.1600167751312256,0.0934404507279396,0.8929733633995056,0.8929733633995056,0.0,210.16314697265625,188.0,46679.60546875,0.0,2442.390869140625,1.0,279.6352233886719,283.3529968261719,295.6141662597656,298.61590576171875,293.1499938964844,293.1499938964844,279.95001220703125,34723.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574941754341125,1.0,0.0,0.0,3.001434087753296,3.001450300216675,6.011057962496125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.6455078125,0.0,854.8453979492188,1895.4371337890625,0.0,3005.505859375,0.7455654740333557,1.0,0.0,3.0,1.0,0.0
17864220,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7357144355773926,0.3055725395679474,0.2801533341407776,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8525739908218384,0.4846819043159485,0.4636150300502777,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9444027543067932,0.6505395174026489,0.4569316208362579,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7813078165054321,0.369002491235733,0.3547160625457763,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6224737167358398,0.182398036122322,0.8482766151428223,285.04345703125,284.95001220703125,298.4826965332031,292.63055419921875,297.3857116699219,297.0041198730469,285.0402526855469,1.0,0.5848761200904846,0.3614285290241241,0.3614285290241241,1.0,1.0,-2.8860011100769043,0.742971658706665,2.14302945137024,0.0934492945671081,0.990724503993988,0.990724503993988,0.0,202.50241088867188,176.0,45912.203125,0.0,2365.748291015625,1.0,279.9347839355469,283.43817138671875,295.59234619140625,298.52838134765625,293.1499938964844,293.1499938964844,279.6499938964844,32526.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471925854682922,1.0,0.0,0.0,3.1356241703033447,3.13564133644104,6.560566703228687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.802734375,0.0,946.056640625,1895.4371337890625,0.0,2908.983154296875,0.7736828327178955,1.0,0.0,3.0,1.0,0.0
17864280,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7357144355773926,0.3055725395679474,0.2801533341407776,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8525739908218384,0.4846819043159485,0.4636150300502777,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9444027543067932,0.6505395174026489,0.4569316208362579,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7813078165054321,0.369002491235733,0.3547160625457763,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6224737167358398,0.182398036122322,0.8482766151428223,285.04345703125,284.95001220703125,298.4826965332031,292.63055419921875,297.3857116699219,297.0041198730469,285.0402526855469,1.0,0.5848761200904846,0.3614285290241241,0.3614285290241241,1.0,1.0,-2.8860011100769043,0.742971658706665,2.14302945137024,0.0934492945671081,0.990724503993988,0.990724503993988,0.0,202.50241088867188,176.0,45912.203125,0.0,2365.748291015625,1.0,279.9347839355469,283.43817138671875,295.59234619140625,298.52838134765625,293.1499938964844,293.1499938964844,279.6499938964844,32526.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471925854682922,1.0,0.0,0.0,3.1356241703033447,3.13564133644104,6.560566703228687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.802734375,0.0,946.056640625,1895.4371337890625,0.0,2908.983154296875,0.7736828327178955,1.0,0.0,3.0,1.0,0.0
17864340,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7397027015686035,0.3025099337100982,0.2774308919906616,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8577790260314941,0.48045215010643,0.45968958735466,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9521717429161072,0.6469231843948364,0.4546043276786804,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7864595651626587,0.3660382628440857,0.351904809474945,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6253229379653931,0.1801705807447433,0.8375884890556335,284.8696594238281,284.95001220703125,298.4451599121094,292.6047668457031,297.3726806640625,296.99932861328125,284.8706359863281,1.0,0.5762667059898376,0.3623238801956177,0.3623238801956177,1.0,1.0,-2.8589982986450195,0.7364987730979919,2.122499465942383,0.0930035784840583,0.8581054210662842,0.8581054210662842,0.0,193.649169921875,164.0,46367.25,0.0,2275.05908203125,1.0,279.66290283203125,283.2625427246094,295.6409912109375,298.69189453125,293.1499938964844,293.1499938964844,279.95001220703125,38095.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587117791175842,1.0,0.0,0.0,3.0771679878234863,3.0771853923797607,6.318234113678045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.99755859375,0.0,934.5059814453124,1895.4371337890625,0.0,3016.92333984375,0.7653782963752747,1.0,0.0,3.0,1.0,0.0
17864400,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7397027015686035,0.3025099337100982,0.2774308919906616,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8577790260314941,0.48045215010643,0.45968958735466,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9521717429161072,0.6469231843948364,0.4546043276786804,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7864595651626587,0.3660382628440857,0.351904809474945,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6253229379653931,0.1801705807447433,0.8375884890556335,284.8696594238281,284.95001220703125,298.4451599121094,292.6047668457031,297.3726806640625,296.99932861328125,284.8706359863281,1.0,0.5762667059898376,0.3623238801956177,0.3623238801956177,1.0,1.0,-2.8589982986450195,0.7364987730979919,2.122499465942383,0.0930035784840583,0.8581054210662842,0.8581054210662842,0.0,193.649169921875,164.0,46367.25,0.0,2275.05908203125,1.0,279.66290283203125,283.2625427246094,295.6409912109375,298.69189453125,293.1499938964844,293.1499938964844,279.95001220703125,38095.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587117791175842,1.0,0.0,0.0,3.0771679878234863,3.0771853923797607,6.318234113678045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.99755859375,0.0,934.5059814453124,1895.4371337890625,0.0,3016.92333984375,0.7653782963752747,1.0,0.0,3.0,1.0,0.0
17864460,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7452892065048218,0.3001630306243896,0.2747263014316559,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8649200797080994,0.4769003987312317,0.4557211995124817,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9618979692459106,0.644366443157196,0.4522689878940582,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.793362021446228,0.363557755947113,0.3489985466003418,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6292890906333923,0.1781543940305709,0.8263017535209656,284.9762878417969,284.95001220703125,298.4063720703125,292.5784606933594,297.3620300292969,296.9979858398437,284.9750671386719,1.0,0.566696047782898,0.3633214831352234,0.3633214831352234,1.0,1.0,-2.831105947494507,0.7299549579620361,2.1011509895324707,0.0925217866897583,0.929343283176422,0.929343283176422,0.0,183.4391632080078,152.0,45216.56640625,0.0,2177.867919921875,1.0,279.9364624023437,283.3935241699219,295.546142578125,298.46246337890625,293.1499938964844,293.1499938964844,279.6499938964844,34747.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487464785575867,1.0,0.0,0.0,3.125955104827881,3.125972509384156,6.5201686538785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.07763671875,0.0,952.4552001953124,1895.4371337890625,0.0,2923.531494140625,0.77353835105896,1.0,0.0,3.0,1.0,0.0
17864520,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7452892065048218,0.3001630306243896,0.2747263014316559,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8649200797080994,0.4769003987312317,0.4557211995124817,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9618979692459106,0.644366443157196,0.4522689878940582,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.793362021446228,0.363557755947113,0.3489985466003418,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6292890906333923,0.1781543940305709,0.8263017535209656,284.9762878417969,284.95001220703125,298.4063720703125,292.5784606933594,297.3620300292969,296.9979858398437,284.9750671386719,1.0,0.566696047782898,0.3633214831352234,0.3633214831352234,1.0,1.0,-2.831105947494507,0.7299549579620361,2.1011509895324707,0.0925217866897583,0.929343283176422,0.929343283176422,0.0,183.4391632080078,152.0,45216.56640625,0.0,2177.867919921875,1.0,279.9364624023437,283.3935241699219,295.546142578125,298.46246337890625,293.1499938964844,293.1499938964844,279.6499938964844,34747.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487464785575867,1.0,0.0,0.0,3.125955104827881,3.125972509384156,6.5201686538785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.07763671875,0.0,952.4552001953124,1895.4371337890625,0.0,2923.531494140625,0.77353835105896,1.0,0.0,3.0,1.0,0.0
17864580,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7520843148231506,0.2973021268844604,0.271987646818161,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8735440969467163,0.4728032946586609,0.4517000913619995,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9724989533424376,0.6408710479736328,0.449813574552536,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8015671968460083,0.3606599867343902,0.3460551798343658,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6341883540153503,0.1759542375802993,0.8150457143783569,284.8740539550781,284.95001220703125,298.366455078125,292.5517272949219,297.3500061035156,296.99530029296875,284.87652587890625,1.0,0.5566233992576599,0.3643190860748291,0.3643190860748291,1.0,1.0,-2.8029706478118896,0.7232751250267029,2.079695463180542,0.0921675860881805,0.8217202425003052,0.8217202425003052,0.0,172.69436645507812,140.0,45184.75390625,0.0,2079.4482421875,1.0,279.66375732421875,283.2897033691406,295.5683288574219,298.5513000488281,293.1499938964844,293.1499938964844,279.95001220703125,39959.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558064699172974,1.0,0.0,0.0,2.9752564430236816,2.975273609161377,5.906662750021496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.169921875,0.0,867.2235717773438,1895.4371337890625,0.0,2989.682373046875,0.7452710866928101,1.0,0.0,3.0,1.0,0.0
17864640,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7520843148231506,0.2973021268844604,0.271987646818161,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8735440969467163,0.4728032946586609,0.4517000913619995,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9724989533424376,0.6408710479736328,0.449813574552536,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8015671968460083,0.3606599867343902,0.3460551798343658,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6341883540153503,0.1759542375802993,0.8150457143783569,284.8740539550781,284.95001220703125,298.366455078125,292.5517272949219,297.3500061035156,296.99530029296875,284.87652587890625,1.0,0.5566233992576599,0.3643190860748291,0.3643190860748291,1.0,1.0,-2.8029706478118896,0.7232751250267029,2.079695463180542,0.0921675860881805,0.8217202425003052,0.8217202425003052,0.0,172.69436645507812,140.0,45184.75390625,0.0,2079.4482421875,1.0,279.66375732421875,283.2897033691406,295.5683288574219,298.5513000488281,293.1499938964844,293.1499938964844,279.95001220703125,39959.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558064699172974,1.0,0.0,0.0,2.9752564430236816,2.975273609161377,5.906662750021496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.169921875,0.0,867.2235717773438,1895.4371337890625,0.0,2989.682373046875,0.7452710866928101,1.0,0.0,3.0,1.0,0.0
17864700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7559970617294312,0.2961704730987549,0.2706046104431152,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8784686326980591,0.4710519015789032,0.449663370847702,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9780561327934264,0.6395845413208008,0.4485584795475006,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.806175708770752,0.3594309091567993,0.3445505797863006,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.6369991302490234,0.1749573498964309,0.8092687129974365,284.98162841796875,284.95001220703125,298.3460693359375,292.5382385253906,297.3446655273437,296.9950256347656,284.9858093261719,1.0,0.5514033436775208,0.3648178875446319,0.3648178875446319,1.0,1.0,-2.7885966300964355,0.7198192477226257,2.068777561187744,0.0918575376272201,0.8849998712539673,0.8849998712539673,0.0,167.1431121826172,140.0,44250.796875,0.0,2029.57373046875,1.0,279.8831481933594,283.4144592285156,295.4914245605469,298.3204650878906,293.1499938964844,293.1499938964844,279.95001220703125,36239.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478561043739319,1.0,0.0,0.0,2.9842207431793213,2.98423719406128,5.942309257989109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.01611328125,0.0,851.2266845703125,1895.4371337890625,0.0,2915.194580078125,0.7449111938476562,1.0,0.0,3.0,1.0,0.0
17864760,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7609244585037231,0.2952098846435547,0.2695032954216003,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8844897150993347,0.4694806933403015,0.447931557893753,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.984358251094818,0.6385351419448853,0.4476415514945984,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8116077184677124,0.3583519756793976,0.3432828187942505,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6405578255653381,0.174061581492424,0.8040879368782043,284.9808044433594,284.95001220703125,298.325439453125,292.524658203125,297.3401794433594,296.99578857421875,284.9792175292969,1.0,0.5462014675140381,0.3654022216796875,0.3654022216796875,1.0,1.0,-2.7763373851776123,0.7172537446022034,2.0590837001800537,0.0919795706868171,0.8962154984474182,0.8962154984474182,0.0,161.26022338867188,128.0,44096.421875,0.0,1981.970703125,1.0,279.93560791015625,283.417724609375,295.477294921875,298.3219909667969,293.1499938964844,293.1499938964844,280.25,34955.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842744767665863,1.0,0.0,0.0,3.0269455909729004,3.0269620418548584,6.11367795499973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.759765625,0.0,875.64892578125,1895.4371337890625,0.0,2867.3701171875,0.7515203952789307,1.0,0.0,3.0,1.0,0.0
