time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7724314332008362,0.2934212386608124,0.2674572765827179,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8983226418495178,0.4664965569972992,0.4446547031402588,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9970968961715698,0.6365766525268555,0.4459456503391266,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8234323263168335,0.3563369214534759,0.3409132957458496,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6490447521209717,0.1723981648683548,0.7943857908248901,285.04962158203125,284.95001220703125,298.2834777832031,292.497314453125,297.33184814453125,296.99835205078125,285.04644775390625,1.0,0.5357745289802551,0.3665708899497986,0.3665708899497986,1.0,1.0,-2.753391981124878,0.7126309871673584,2.0407609939575195,0.0924272015690803,1.0,1.0,0.0,149.34994506835938,116.0,43256.12109375,0.0,1889.69873046875,1.0,280.23516845703125,283.51171875,295.4517517089844,298.22491455078125,293.1499938964844,293.1499938964844,279.95001220703125,32568.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308111429214478,1.0,0.0,0.0,3.1587142944335938,3.158731460571289,6.657543281107792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.56201171875,0.0,965.2260131835938,1895.4371337890625,0.0,2755.998046875,0.7789422273635864,1.0,0.0,3.0,1.0,0.0
17864880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7724314332008362,0.2934212386608124,0.2674572765827179,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8983226418495178,0.4664965569972992,0.4446547031402588,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9970968961715698,0.6365766525268555,0.4459456503391266,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8234323263168335,0.3563369214534759,0.3409132957458496,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6490447521209717,0.1723981648683548,0.7943857908248901,285.04962158203125,284.95001220703125,298.2834777832031,292.497314453125,297.33184814453125,296.99835205078125,285.04644775390625,1.0,0.5357745289802551,0.3665708899497986,0.3665708899497986,1.0,1.0,-2.753391981124878,0.7126309871673584,2.0407609939575195,0.0924272015690803,1.0,1.0,0.0,149.34994506835938,116.0,43256.12109375,0.0,1889.69873046875,1.0,280.23516845703125,283.51171875,295.4517517089844,298.22491455078125,293.1499938964844,293.1499938964844,279.95001220703125,32568.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308111429214478,1.0,0.0,0.0,3.1587142944335938,3.158731460571289,6.657543281107792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.56201171875,0.0,965.2260131835938,1895.4371337890625,0.0,2755.998046875,0.7789422273635864,1.0,0.0,3.0,1.0,0.0
17864940,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7747883200645447,0.2903497219085693,0.2649785280227661,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9013718962669371,0.4621822237968445,0.4409078657627105,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6347309947013855,0.4427923858165741,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8261136412620544,0.3532500565052032,0.3382409512996673,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6503564119338989,0.1701467037200927,0.7847297787666321,284.8492126464844,284.95001220703125,298.2406005859375,292.4698181152344,297.31793212890625,296.9957580566406,284.8456726074219,1.0,0.5232157111167908,0.367739588022232,0.367739588022232,1.0,1.0,-2.6852176189422607,0.6926254630088806,1.992592215538025,0.0917941555380821,0.8503797650337219,0.8503797650337219,0.0,143.51502990722656,104.0,43349.8046875,0.0,1786.851318359375,1.0,279.9625549316406,283.3139038085937,295.5044860839844,298.38427734375,293.1499938964844,293.1499938964844,280.25,38497.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421885371208191,1.0,0.0,0.0,3.0964269638061523,3.096444606781006,6.397569336513698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.4443359375,0.0,952.470947265625,1895.4371337890625,0.0,2862.169677734375,0.7696180939674377,1.0,0.0,3.0,1.0,0.0
17865000,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7747883200645447,0.2903497219085693,0.2649785280227661,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9013718962669371,0.4621822237968445,0.4409078657627105,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6347309947013855,0.4427923858165741,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8261136412620544,0.3532500565052032,0.3382409512996673,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6503564119338989,0.1701467037200927,0.7847297787666321,284.8492126464844,284.95001220703125,298.2406005859375,292.4698181152344,297.31793212890625,296.9957580566406,284.8456726074219,1.0,0.5232157111167908,0.367739588022232,0.367739588022232,1.0,1.0,-2.6852176189422607,0.6926254630088806,1.992592215538025,0.0917941555380821,0.8503797650337219,0.8503797650337219,0.0,143.51502990722656,104.0,43349.8046875,0.0,1786.851318359375,1.0,279.9625549316406,283.3139038085937,295.5044860839844,298.38427734375,293.1499938964844,293.1499938964844,280.25,38497.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421885371208191,1.0,0.0,0.0,3.0964269638061523,3.096444606781006,6.397569336513698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.4443359375,0.0,952.470947265625,1895.4371337890625,0.0,2862.169677734375,0.7696180939674377,1.0,0.0,3.0,1.0,0.0
17865060,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7891331911087036,0.2883669137954712,0.262456476688385,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9197965264320374,0.4591513872146606,0.4372697174549103,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.635819673538208,0.4160394072532654,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8404452800750732,0.3510714769363403,0.3354762494564056,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6614589691162109,0.1684848368167877,0.7743827700614929,284.9700927734375,284.95001220703125,298.2039489746094,292.4466857910156,297.3095092773437,296.9961242675781,284.9677124023437,1.0,0.5136404037475586,0.36892831325531,0.36892831325531,1.0,1.0,-2.6720223426818848,0.6913837194442749,1.9806386232376096,0.0895860716700553,0.920010507106781,0.920010507106781,0.0,131.42141723632812,104.0,42152.7109375,0.0,1684.7469482421875,1.0,280.2283630371094,283.4598693847656,295.4005432128906,298.1282043457031,293.1499938964844,293.1499938964844,280.25,35074.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310821056365967,1.0,0.0,0.0,3.1176815032958984,3.1176986694335938,6.485699373115494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.00341796875,0.0,947.833251953125,1895.4371337890625,0.0,2758.521240234375,0.7720843553543091,1.0,0.0,3.0,1.0,0.0
17865120,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7909647822380066,0.2880136668682098,0.2620953619480133,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.92223858833313,0.4586024582386017,0.4367058575153351,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.6363561749458313,0.4126690030097961,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.842272162437439,0.3506748676300049,0.3350536823272705,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6628314256668091,0.168176382780075,0.7727436423301697,284.96270751953125,284.95001220703125,298.1968994140625,292.4422607421875,297.30828857421875,296.9969482421875,284.9603271484375,1.0,0.5115697383880615,0.3691547513008117,0.3691547513008117,1.0,1.0,-2.664383172988892,0.6893866062164307,1.974996566772461,0.0892934054136276,0.916829526424408,0.916829526424408,0.0,129.78550720214844,92.0,42035.78125,0.0,1666.2939453125,1.0,280.23712158203125,283.4560241699219,295.3985900878906,298.12713623046875,293.1499938964844,293.1499938964844,279.95001220703125,35186.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298953175544739,1.0,0.0,0.0,3.1221418380737305,3.122159004211426,6.504269549623132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.97021484375,0.0,952.1695556640624,1895.4371337890625,0.0,2747.471435546875,0.7729389071464539,1.0,0.0,3.0,1.0,0.0
17865180,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8027083873748779,0.2851519286632538,0.2593900859355926,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9381858706474304,0.45450359582901,0.4327103793621063,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.6404260396957397,0.3912353515625,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8543171286582947,0.3476402759552002,0.3320256173610687,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6718685626983643,0.1659551113843917,0.761620044708252,284.8595886230469,284.95001220703125,298.1524963378906,292.4147033691406,297.3027648925781,297.00518798828125,284.8627014160156,1.0,0.4981196224689483,0.3705699145793915,0.3705699145793915,1.0,1.0,-2.6135756969451904,0.6758036613464355,1.9377720355987549,0.0870916023850441,0.7970354557037354,0.7970354557037354,0.0,119.58655548095705,95.0,41458.4609375,0.0,1549.040283203125,1.0,279.9642028808594,283.3625793457031,295.4169006347656,298.17919921875,293.1499938964844,293.1499938964844,280.25,41414.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342822194099426,1.0,0.0,0.0,2.911430835723877,2.911447763442993,5.655959398609411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.044921875,0.0,828.8764038085938,1895.4371337890625,0.0,2788.343994140625,0.732913076877594,1.0,0.0,3.0,1.0,0.0
17865240,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8027083873748779,0.2851519286632538,0.2593900859355926,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9381858706474304,0.45450359582901,0.4327103793621063,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.6404260396957397,0.3912353515625,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8543171286582947,0.3476402759552002,0.3320256173610687,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6718685626983643,0.1659551113843917,0.761620044708252,284.8595886230469,284.95001220703125,298.1524963378906,292.4147033691406,297.3027648925781,297.00518798828125,284.8627014160156,1.0,0.4981196224689483,0.3705699145793915,0.3705699145793915,1.0,1.0,-2.6135756969451904,0.6758036613464355,1.9377720355987549,0.0870916023850441,0.7970354557037354,0.7970354557037354,0.0,119.58655548095705,95.0,41458.4609375,0.0,1549.040283203125,1.0,279.9642028808594,283.3625793457031,295.4169006347656,298.17919921875,293.1499938964844,293.1499938964844,280.25,41414.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342822194099426,1.0,0.0,0.0,2.911430835723877,2.911447763442993,5.655959398609411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.044921875,0.0,828.8764038085938,1895.4371337890625,0.0,2788.343994140625,0.732913076877594,1.0,0.0,3.0,1.0,0.0
17865300,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8066556453704834,0.2840467989444732,0.2581104338169098,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9435219168663024,0.4527958035469055,0.4307916164398193,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.6433502435684204,0.3837532103061676,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.858485221862793,0.3463680744171142,0.3305612504482269,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6747781038284302,0.1649691462516784,0.7562682032585144,284.9685974121094,284.95001220703125,298.13006591796875,292.4009704589844,297.30596923828125,297.0172119140625,284.973388671875,1.0,0.4932766556739807,0.3712775111198425,0.3712775111198425,1.0,1.0,-2.5925369262695312,0.6704479455947876,1.922088980674744,0.0862498730421066,0.8565496206283569,0.8565496206283569,0.0,116.01953125,95.0,40458.5625,0.0,1504.59619140625,1.0,280.1807861328125,283.4940185546875,295.3348388671875,297.937255859375,293.1499938964844,293.1499938964844,280.25,37122.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241404294967651,1.0,0.0,0.0,2.907627582550049,2.9076435565948486,5.641192615257751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.40869140625,0.0,800.5418090820312,1895.4371337890625,0.0,2693.96923828125,0.7290876507759094,1.0,0.0,3.0,1.0,0.0
17865360,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8097072243690491,0.2830920815467834,0.2571463286876678,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9475747346878052,0.4512642621994018,0.429228127002716,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.6461396813392639,0.3780208826065063,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8617354035377502,0.3452391326427459,0.329379141330719,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6769453287124634,0.1640866100788116,0.75175541639328,284.9696655273437,284.95001220703125,298.10748291015625,292.38726806640625,297.3114929199219,297.0322570800781,284.96844482421875,1.0,0.4893460869789123,0.3720877468585968,0.3720877468585968,1.0,1.0,-2.575763463973999,0.6667275428771973,1.909035801887512,0.0862050354480743,0.8649669885635376,0.8649669885635376,0.0,113.30901336669922,98.0,40202.29296875,0.0,1470.208740234375,1.0,280.234375,283.4980773925781,295.3197326660156,297.9285888671875,293.1499938964844,293.1499938964844,280.54998779296875,35593.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169268369674683,1.0,0.0,0.0,2.943195343017578,2.943211317062378,5.780048581982555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.58056640625,0.0,817.0249633789062,1895.4371337890625,0.0,2627.1220703125,0.7334820032119751,1.0,0.0,3.0,1.0,0.0
17865420,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8129206895828247,0.2812583148479461,0.2553940713405609,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9518614411354064,0.4483310878276825,0.426342099905014,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.6505792737007141,0.3709143102169037,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8653037548065186,0.3431045114994049,0.3272372484207153,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6789359450340271,0.1624482870101928,0.7437570095062256,285.04351806640625,284.95001220703125,298.0619201660156,292.36004638671875,297.3200378417969,297.0588684082031,285.0404968261719,1.0,0.483672559261322,0.3737082481384277,0.3737082481384277,1.0,1.0,-2.5494601726531982,0.6616981029510498,1.8877620697021484,0.0869658663868904,0.9674691557884216,0.9674691557884216,0.0,109.81494140625,116.0,39376.30078125,0.0,1420.3807373046875,1.0,280.5338134765625,283.5947265625,295.2986755371094,297.83221435546875,293.1499938964844,293.1499938964844,280.25,32517.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016336560249329,1.0,0.0,0.0,3.077709197998047,3.077725648880005,6.320457259789691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.482421875,0.0,899.7425537109375,1895.4371337890625,0.0,2486.370849609375,0.7606439590454102,1.0,0.0,3.0,1.0,0.0
17865480,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8129206895828247,0.2812583148479461,0.2553940713405609,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9518614411354064,0.4483310878276825,0.426342099905014,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.6505792737007141,0.3709143102169037,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8653037548065186,0.3431045114994049,0.3272372484207153,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6789359450340271,0.1624482870101928,0.7437570095062256,285.04351806640625,284.95001220703125,298.0619201660156,292.36004638671875,297.3200378417969,297.0588684082031,285.0404968261719,1.0,0.483672559261322,0.3737082481384277,0.3737082481384277,1.0,1.0,-2.5494601726531982,0.6616981029510498,1.8877620697021484,0.0869658663868904,0.9674691557884216,0.9674691557884216,0.0,109.81494140625,116.0,39376.30078125,0.0,1420.3807373046875,1.0,280.5338134765625,283.5947265625,295.2986755371094,297.83221435546875,293.1499938964844,293.1499938964844,280.25,32517.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016336560249329,1.0,0.0,0.0,3.077709197998047,3.077725648880005,6.320457259789691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.482421875,0.0,899.7425537109375,1895.4371337890625,0.0,2486.370849609375,0.7606439590454102,1.0,0.0,3.0,1.0,0.0
17865540,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.803955078125,0.2783647179603576,0.2532244622707367,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9403103590011596,0.4442723989486694,0.4230026006698608,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6504802703857422,0.3802079260349273,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8561733365058899,0.3401168584823608,0.3248222172260284,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6704867482185364,0.1603739857673645,0.7358289361000061,284.87701416015625,284.95001220703125,298.015869140625,292.33306884765625,297.3059387207031,297.0545959472656,284.8786315917969,1.0,0.4854350090026855,0.3753287196159363,0.3753287196159363,1.0,1.0,-2.5415613651275635,0.6628544330596924,1.878706932067871,0.0896903127431869,0.8444799184799194,0.8444799184799194,0.0,112.96422576904295,134.0,39932.5234375,0.0,1423.78076171875,1.0,280.2632751464844,283.4345703125,295.3695678710937,298.0219116210937,293.1499938964844,293.1499938964844,280.54998779296875,38183.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132205009460449,1.0,0.0,0.0,3.016824245452881,3.016841173171997,6.072860969652538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.60009765625,0.0,887.8861083984375,1895.4371337890625,0.0,2592.881591796875,0.7520812153816223,1.0,0.0,3.0,1.0,0.0
17865600,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.803955078125,0.2783647179603576,0.2532244622707367,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9403103590011596,0.4442723989486694,0.4230026006698608,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6504802703857422,0.3802079260349273,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8561733365058899,0.3401168584823608,0.3248222172260284,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6704867482185364,0.1603739857673645,0.7358289361000061,284.87701416015625,284.95001220703125,298.015869140625,292.33306884765625,297.3059387207031,297.0545959472656,284.8786315917969,1.0,0.4854350090026855,0.3753287196159363,0.3753287196159363,1.0,1.0,-2.5415613651275635,0.6628544330596924,1.878706932067871,0.0896903127431869,0.8444799184799194,0.8444799184799194,0.0,112.96422576904295,134.0,39932.5234375,0.0,1423.78076171875,1.0,280.2632751464844,283.4345703125,295.3695678710937,298.0219116210937,293.1499938964844,293.1499938964844,280.54998779296875,38183.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132205009460449,1.0,0.0,0.0,3.016824245452881,3.016841173171997,6.072860969652538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.60009765625,0.0,887.8861083984375,1895.4371337890625,0.0,2592.881591796875,0.7520812153816223,1.0,0.0,3.0,1.0,0.0
17865660,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7876238822937012,0.2760353982448578,0.2512062191963196,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9188466668128968,0.4407307207584381,0.4197443127632141,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.6463465094566345,0.4004352688789367,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8401248455047607,0.3375298380851745,0.322503387928009,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6561277508735657,0.1583496481180191,0.7278766632080078,285.011474609375,284.95001220703125,297.969482421875,292.3064880371094,297.281005859375,297.03546142578125,285.0108947753906,1.0,0.4919697344303131,0.3766644597053528,0.3766644597053528,1.0,1.0,-2.5471715927124023,0.6679350137710571,1.879236459732056,0.0934013873338699,0.9483988285064696,0.9483988285064696,0.0,120.88384246826172,152.0,39350.98046875,0.0,1465.44775390625,1.0,280.5359191894531,283.5675354003906,295.2771301269531,297.8224182128906,293.1499938964844,293.1499938964844,280.25,33692.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037030100822449,1.0,0.0,0.0,3.10208797454834,3.102104902267456,6.420983709176653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.88525390625,0.0,926.4862670898438,1895.4371337890625,0.0,2505.3291015625,0.7673560976982117,1.0,0.0,3.0,1.0,0.0
17865720,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7876238822937012,0.2760353982448578,0.2512062191963196,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9188466668128968,0.4407307207584381,0.4197443127632141,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.6463465094566345,0.4004352688789367,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8401248455047607,0.3375298380851745,0.322503387928009,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6561277508735657,0.1583496481180191,0.7278766632080078,285.011474609375,284.95001220703125,297.969482421875,292.3064880371094,297.281005859375,297.03546142578125,285.0108947753906,1.0,0.4919697344303131,0.3766644597053528,0.3766644597053528,1.0,1.0,-2.5471715927124023,0.6679350137710571,1.879236459732056,0.0934013873338699,0.9483988285064696,0.9483988285064696,0.0,120.88384246826172,152.0,39350.98046875,0.0,1465.44775390625,1.0,280.5359191894531,283.5675354003906,295.2771301269531,297.8224182128906,293.1499938964844,293.1499938964844,280.25,33692.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037030100822449,1.0,0.0,0.0,3.10208797454834,3.102104902267456,6.420983709176653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.88525390625,0.0,926.4862670898438,1895.4371337890625,0.0,2505.3291015625,0.7673560976982117,1.0,0.0,3.0,1.0,0.0
17865780,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.768240213394165,0.2730192244052887,0.2491584122180938,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8949655890464783,0.4364431202411651,0.4164275527000427,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.6369181275367737,0.4274073541164398,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8213770985603333,0.3343882858753204,0.3201940357685089,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.639886736869812,0.1559809148311615,0.7199328541755676,284.88720703125,284.95001220703125,297.9228210449219,292.2803649902344,297.2436828613281,296.9994812011719,284.89093017578125,1.0,0.5017311573028564,0.3780001699924469,0.3780001699924469,1.0,1.0,-2.560811758041382,0.6757363080978394,1.885075569152832,0.0981660336256027,0.8456769585609436,0.8456769585609436,0.0,132.2821807861328,155.0,40108.86328125,0.0,1533.2164306640625,1.0,280.26324462890625,283.4369812011719,295.32147216796875,297.97686767578125,293.1499938964844,293.1499938964844,280.54998779296875,38547.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157444000244141,1.0,0.0,0.0,3.019111394882202,3.019128561019897,6.082073014113121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.767578125,0.0,891.8968505859375,1895.4371337890625,0.0,2616.190185546875,0.7533336281776428,1.0,0.0,3.0,1.0,0.0
17865840,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.768240213394165,0.2730192244052887,0.2491584122180938,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8949655890464783,0.4364431202411651,0.4164275527000427,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.6369181275367737,0.4274073541164398,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8213770985603333,0.3343882858753204,0.3201940357685089,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.639886736869812,0.1559809148311615,0.7199328541755676,284.88720703125,284.95001220703125,297.9228210449219,292.2803649902344,297.2436828613281,296.9994812011719,284.89093017578125,1.0,0.5017311573028564,0.3780001699924469,0.3780001699924469,1.0,1.0,-2.560811758041382,0.6757363080978394,1.885075569152832,0.0981660336256027,0.8456769585609436,0.8456769585609436,0.0,132.2821807861328,155.0,40108.86328125,0.0,1533.2164306640625,1.0,280.26324462890625,283.4369812011719,295.32147216796875,297.97686767578125,293.1499938964844,293.1499938964844,280.54998779296875,38547.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157444000244141,1.0,0.0,0.0,3.019111394882202,3.019128561019897,6.082073014113121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.767578125,0.0,891.8968505859375,1895.4371337890625,0.0,2616.190185546875,0.7533336281776428,1.0,0.0,3.0,1.0,0.0
17865900,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7603387236595154,0.2716884613037109,0.2479904145002365,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8855451345443726,0.4344519972801208,0.4145840108394623,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6309467554092407,0.4388515949249267,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8134828805923462,0.3329286575317383,0.3188852965831756,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6332718729972839,0.1548128426074981,0.715346097946167,285.00732421875,284.95001220703125,297.8994140625,292.2675170898437,297.2311096191406,296.98974609375,285.01422119140625,1.0,0.505242109298706,0.3786680102348327,0.3786680102348327,1.0,1.0,-2.56386947631836,0.6783500909805298,1.8855193853378296,0.1002203077077865,0.9232104420661926,0.9232104420661926,0.0,137.24815368652344,155.0,39479.5390625,0.0,1559.028564453125,1.0,280.4849548339844,283.5674133300781,295.24249267578125,297.7680969238281,293.1499938964844,293.1499938964844,280.54998779296875,35097.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098853230476379,1.0,0.0,0.0,3.0464959144592285,3.0465126037597656,6.192906312207924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.20166015625,0.0,891.5927734375,1895.4371337890625,0.0,2562.13720703125,0.7576227784156799,1.0,0.0,3.0,1.0,0.0
17865960,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7521696090698242,0.2705191671848297,0.2471285164356231,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8755477070808411,0.4326243698596954,0.4130614399909973,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9933056235313416,0.6253622174263,0.4398018419742584,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8046271204948425,0.3315954506397247,0.3178337514400482,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6263330578804016,0.153698518872261,0.7114090323448181,285.0160217285156,284.95001220703125,297.8759765625,292.2547912597656,297.22418212890625,296.98858642578125,285.0130310058594,1.0,0.5077754855155945,0.3790481090545654,0.3790481090545654,1.0,1.0,-2.5553622245788574,0.6763471961021423,1.87901508808136,0.1005612164735794,0.9518804550170898,0.9518804550170898,0.0,142.75296020507812,158.0,39462.89453125,0.0,1571.9583740234375,1.0,280.5367126464844,283.5694580078125,295.2276916503906,297.7846984863281,293.1499938964844,293.1499938964844,280.25,33626.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066965937614441,1.0,0.0,0.0,3.1138617992401123,3.113878965377808,6.469817321885785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.3681640625,0.0,935.5073852539062,1895.4371337890625,0.0,2532.805908203125,0.7698431015014648,1.0,0.0,3.0,1.0,0.0
17866020,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7383732199668884,0.2672355473041534,0.2448244094848632,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8587596416473389,0.4280557930469513,0.4094358086585998,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9756203293800354,0.6166501045227051,0.4335479438304901,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7889151573181152,0.3281156420707702,0.315198689699173,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6138058304786682,0.1509906351566314,0.7018905878067017,284.8654479980469,284.95001220703125,297.8290100097656,292.2298583984375,297.206787109375,296.98211669921875,284.8680419921875,1.0,0.5105496048927307,0.3798083066940307,0.3798083066940307,1.0,1.0,-2.5269434452056885,0.6683881878852844,1.8585553169250488,0.0989068746566772,0.8234961628913879,0.8234961628913879,0.0,152.15403747558594,161.0,39582.23046875,0.0,1573.6175537109375,1.0,280.2635803222656,283.4239807128906,295.2623596191406,297.90045166015625,293.1499938964844,293.1499938964844,280.54998779296875,39769.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173606991767883,1.0,0.0,0.0,2.9895315170288086,2.989548683166504,5.963477747172874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.3115234375,0.0,876.840576171875,1895.4371337890625,0.0,2631.1357421875,0.7478179931640625,1.0,0.0,3.0,1.0,0.0
17866080,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7383732199668884,0.2672355473041534,0.2448244094848632,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8587596416473389,0.4280557930469513,0.4094358086585998,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9756203293800354,0.6166501045227051,0.4335479438304901,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7889151573181152,0.3281156420707702,0.315198689699173,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6138058304786682,0.1509906351566314,0.7018905878067017,284.8654479980469,284.95001220703125,297.8290100097656,292.2298583984375,297.206787109375,296.98211669921875,284.8680419921875,1.0,0.5105496048927307,0.3798083066940307,0.3798083066940307,1.0,1.0,-2.5269434452056885,0.6683881878852844,1.8585553169250488,0.0989068746566772,0.8234961628913879,0.8234961628913879,0.0,152.15403747558594,161.0,39582.23046875,0.0,1573.6175537109375,1.0,280.2635803222656,283.4239807128906,295.2623596191406,297.90045166015625,293.1499938964844,293.1499938964844,280.54998779296875,39769.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173606991767883,1.0,0.0,0.0,2.9895315170288086,2.989548683166504,5.963477747172874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.3115234375,0.0,876.840576171875,1895.4371337890625,0.0,2631.1357421875,0.7478179931640625,1.0,0.0,3.0,1.0,0.0
17866140,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7289083003997803,0.2646217048168182,0.2425337582826614,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8473533391952515,0.424160897731781,0.4058234989643097,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9625192284584044,0.6115939021110535,0.4296754598617553,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7779351472854614,0.3251251578330993,0.3124841749668121,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6035804152488708,0.1484750211238861,0.6915015578269958,284.9825134277344,284.95001220703125,297.7820129394531,292.2056579589844,297.1913757324219,296.97821044921875,284.9813232421875,1.0,0.5115784406661987,0.3805685043334961,0.3805685043334961,1.0,1.0,-2.499448537826538,0.6607179641723633,1.8387305736541748,0.0972804278135299,0.9028883576393129,0.9028883576393129,0.0,158.6321563720703,149.0,38504.99609375,0.0,1564.364013671875,1.0,280.5352783203125,283.5624389648437,295.1575622558594,297.6606750488281,293.1499938964844,293.1499938964844,280.25,34837.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038409352302551,1.0,0.0,0.0,3.0399622917175293,3.0399789810180664,6.166372372717888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.00732421875,0.0,884.9180297851562,1895.4371337890625,0.0,2506.59423828125,0.7543625235557556,1.0,0.0,3.0,1.0,0.0
17866200,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7289083003997803,0.2646217048168182,0.2425337582826614,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8473533391952515,0.424160897731781,0.4058234989643097,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9625192284584044,0.6115939021110535,0.4296754598617553,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7779351472854614,0.3251251578330993,0.3124841749668121,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6035804152488708,0.1484750211238861,0.6915015578269958,284.9825134277344,284.95001220703125,297.7820129394531,292.2056579589844,297.1913757324219,296.97821044921875,284.9813232421875,1.0,0.5115784406661987,0.3805685043334961,0.3805685043334961,1.0,1.0,-2.499448537826538,0.6607179641723633,1.8387305736541748,0.0972804278135299,0.9028883576393129,0.9028883576393129,0.0,158.6321563720703,149.0,38504.99609375,0.0,1564.364013671875,1.0,280.5352783203125,283.5624389648437,295.1575622558594,297.6606750488281,293.1499938964844,293.1499938964844,280.25,34837.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038409352302551,1.0,0.0,0.0,3.0399622917175293,3.0399789810180664,6.166372372717888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.00732421875,0.0,884.9180297851562,1895.4371337890625,0.0,2506.59423828125,0.7543625235557556,1.0,0.0,3.0,1.0,0.0
17866260,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7264316082000732,0.2617445588111877,0.2401612550020218,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8446177244186401,0.4200775325298309,0.4022148549556732,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9596419930458068,0.6067169904708862,0.4264931380748749,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7752650380134583,0.3219771087169647,0.3097069859504699,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.5999279618263245,0.1460442095994949,0.6810165047645569,284.8660888671875,284.95001220703125,297.7388610839844,292.1841125488281,297.1771545410156,296.9739990234375,284.87017822265625,1.0,0.5075572729110718,0.3819608092308044,0.3819608092308044,1.0,1.0,-2.4725124835968018,0.6545867919921875,1.817925810813904,0.0972226485610008,0.7933429479598999,0.7933429479598999,0.0,158.0414276123047,149.0,38509.40234375,0.0,1526.0943603515625,1.0,280.2685546875,283.4606018066406,295.2008972167969,297.7738037109375,293.1499938964844,293.1499938964844,280.25,40914.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103963732719421,1.0,0.0,0.0,2.875338792800904,2.8753552436828613,5.516598662325123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.59912109375,0.0,800.0474853515625,1895.4371337890625,0.0,2566.843994140625,0.7241049408912659,1.0,0.0,3.0,1.0,0.0
17866320,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7263685464859009,0.2614965438842773,0.2399202138185501,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.844576358795166,0.4197228848934173,0.4018621742725372,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9596428871154784,0.6063092350959778,0.4261859655380249,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7752216458320618,0.3217016756534576,0.3094319701194763,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.5997601747512817,0.1458316594362259,0.6800119280815125,284.87261962890625,284.95001220703125,297.7351379394531,292.1822814941406,297.1759033203125,296.9736328125,284.8763732910156,1.0,0.507056474685669,0.3820818662643432,0.3820818662643432,1.0,1.0,-2.469892978668213,0.6539607644081116,1.8159321546554563,0.0971772149205207,0.7933857440948486,0.7933857440948486,0.0,157.78575134277344,137.0,38356.546875,0.0,1521.5745849609375,1.0,280.26470947265625,283.4639587402344,295.1953430175781,297.7597351074219,293.1499938964844,293.1499938964844,280.54998779296875,40789.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102644085884094,1.0,0.0,0.0,2.8615100383758545,2.8615264892578125,5.463663228510995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.48583984375,0.0,789.5667114257812,1895.4371337890625,0.0,2565.62841796875,0.7212308049201965,1.0,0.0,3.0,1.0,0.0
17866380,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7285532355308533,0.2590761184692383,0.23736672103405,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8474450707435608,0.4159836769104004,0.3979405760765075,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9639610052108764,0.6023345589637756,0.4230351746082306,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7779629826545715,0.3188045620918274,0.3063429296016693,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6003880500793457,0.1434981375932693,0.6681407690048218,284.9818420410156,284.95001220703125,297.6883850097656,292.1597900390625,297.1630554199219,296.9725952148437,284.9806823730469,1.0,0.4995162785053253,0.3835952579975128,0.3835952579975128,1.0,1.0,-2.440350294113159,0.64720618724823,1.7931441068649292,0.0969069004058837,0.870785653591156,0.870785653591156,0.0,152.10855102539062,125.0,37372.44140625,0.0,1459.548095703125,1.0,280.533447265625,283.5885925292969,295.1016540527344,297.5335388183594,293.1499938964844,293.1499938964844,280.8500061035156,34909.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947390079498291,1.0,0.0,0.0,2.9226837158203125,2.922699451446533,5.699765210920305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.60546875,0.0,798.0956420898438,1895.4371337890625,0.0,2423.426025390625,0.7282581925392151,1.0,0.0,3.0,1.0,0.0
17866440,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7285532355308533,0.2590761184692383,0.23736672103405,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8474450707435608,0.4159836769104004,0.3979405760765075,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9639610052108764,0.6023345589637756,0.4230351746082306,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7779629826545715,0.3188045620918274,0.3063429296016693,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6003880500793457,0.1434981375932693,0.6681407690048218,284.9818420410156,284.95001220703125,297.6883850097656,292.1597900390625,297.1630554199219,296.9725952148437,284.9806823730469,1.0,0.4995162785053253,0.3835952579975128,0.3835952579975128,1.0,1.0,-2.440350294113159,0.64720618724823,1.7931441068649292,0.0969069004058837,0.870785653591156,0.870785653591156,0.0,152.10855102539062,125.0,37372.44140625,0.0,1459.548095703125,1.0,280.533447265625,283.5885925292969,295.1016540527344,297.5335388183594,293.1499938964844,293.1499938964844,280.8500061035156,34909.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947390079498291,1.0,0.0,0.0,2.9226837158203125,2.922699451446533,5.699765210920305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.60546875,0.0,798.0956420898438,1895.4371337890625,0.0,2423.426025390625,0.7282581925392151,1.0,0.0,3.0,1.0,0.0
17866500,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7310203909873962,0.2579907476902008,0.2362151890993118,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8505100607872009,0.4142446517944336,0.3961143493652344,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.968000829219818,0.6005077958106995,0.4216162264347076,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7809135913848877,0.3174655735492706,0.3049002587795257,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6020346879959106,0.1424324512481689,0.6625412106513977,285.0621337890625,284.95001220703125,297.66510009765625,292.14892578125,297.1574401855469,296.9731140136719,285.06707763671875,1.0,0.4950763285160064,0.3843519389629364,0.3843519389629364,1.0,1.0,-2.4266068935394287,0.6441579461097717,1.7824490070343018,0.0968863144516944,0.9459804892539978,0.9459804892539978,0.0,148.1393585205078,125.0,36612.8671875,0.0,1425.6458740234375,1.0,280.7755432128906,283.6946105957031,295.0633544921875,297.38751220703125,293.1499938964844,293.1499938964844,280.8500061035156,32883.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848030924797058,1.0,0.0,0.0,2.984440326690674,2.9844560623168945,5.943183509771188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.35498046875,0.0,830.856689453125,1895.4371337890625,0.0,2333.369873046875,0.7411288022994995,1.0,0.0,3.0,1.0,0.0
17866560,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7342770099639893,0.2569672465324402,0.235147163271904,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8545322418212891,0.4125699698925018,0.3943818509578705,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9729693531990052,0.5987434387207031,0.4202955067157745,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7847760915756226,0.3161811828613281,0.3035293817520141,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6044238209724426,0.1414235085248947,0.6571823358535767,285.0544128417969,284.95001220703125,297.6418762207031,292.1383056640625,297.1523132324219,296.9742736816406,285.0504150390625,1.0,0.4903347194194793,0.3851535320281982,0.3851535320281982,1.0,1.0,-2.413570165634156,0.6414327621459961,1.7721375226974487,0.0970247834920883,0.9788275957107544,0.9788275957107544,0.0,143.64572143554688,113.0,36554.5703125,0.0,1390.807861328125,1.0,280.8341979980469,283.6816101074219,295.0785522460937,297.4394836425781,293.1499938964844,293.1499938964844,280.54998779296875,32054.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798625826835632,1.0,0.0,0.0,3.072911024093628,3.072927474975586,6.300764994193742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.08349609375,0.0,893.06494140625,1895.4371337890625,0.0,2288.90673828125,0.7591263651847839,1.0,0.0,3.0,1.0,0.0
17866620,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7409772872924805,0.2538769543170929,0.2323666960000991,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8631386160850525,0.4081205725669861,0.3902049362659454,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9826748967170716,0.5934275388717651,0.4167608916759491,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7929449677467346,0.3127341270446777,0.3002257645130157,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6094446778297424,0.138990581035614,0.6453667879104614,284.8570556640625,284.95001220703125,297.5957336425781,292.117919921875,297.13885498046875,296.9723205566406,284.85760498046875,1.0,0.4799322187900543,0.3867567479610443,0.3867567479610443,1.0,1.0,-2.382810115814209,0.6343134045600891,1.7484967708587646,0.0967617109417915,0.8337656855583191,0.8337656855583191,0.0,134.33743286132812,101.0,37042.62890625,0.0,1315.212646484375,1.0,280.56329345703125,283.5001220703125,295.1556396484375,297.6237487792969,293.1499938964844,293.1499938964844,280.8500061035156,38609.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791899561882019,1.0,0.0,0.0,3.0080878734588623,3.0081050395965576,6.037739694875199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.71044921875,0.0,883.8292236328125,1895.4371337890625,0.0,2397.60791015625,0.7502287030220032,1.0,0.0,3.0,1.0,0.0
