time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7409772872924805,0.2538769543170929,0.2323666960000991,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8631386160850525,0.4081205725669861,0.3902049362659454,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9826748967170716,0.5934275388717651,0.4167608916759491,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7929449677467346,0.3127341270446777,0.3002257645130157,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6094446778297424,0.138990581035614,0.6453667879104614,284.8570556640625,284.95001220703125,297.5957336425781,292.117919921875,297.13885498046875,296.9723205566406,284.85760498046875,1.0,0.4799322187900543,0.3867567479610443,0.3867567479610443,1.0,1.0,-2.382810115814209,0.6343134045600891,1.7484967708587646,0.0967617109417915,0.8337656855583191,0.8337656855583191,0.0,134.33743286132812,101.0,37042.62890625,0.0,1315.212646484375,1.0,280.56329345703125,283.5001220703125,295.1556396484375,297.6237487792969,293.1499938964844,293.1499938964844,280.8500061035156,38609.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791899561882019,1.0,0.0,0.0,3.0080878734588623,3.0081050395965576,6.037739694875199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.71044921875,0.0,883.8292236328125,1895.4371337890625,0.0,2397.60791015625,0.7502287030220032,1.0,0.0,3.0,1.0,0.0
17866740,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.749794065952301,0.0,0.2295082211494445,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.8744041323661804,0.0,0.3859128952026367,296.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.9937435388565063,0.0,0.4132003784179687,296.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.8034062385559082,0.0,0.2967737019062042,296.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.6158264875411987,0.0,0.6328715085983276,284.9811096191406,294.1499938964844,297.54998779296875,292.09869384765625,297.12652587890625,296.9718017578125,284.9788513183594,0.0,0.0,0.388359934091568,0.388359934091568,1.0,1.0,-2.350779294967652,0.6266945004463196,1.7240848541259766,0.0960907265543937,0.0,0.0,0.0,124.1217269897461,60.0,35732.2734375,0.0,1236.2723388671875,0.0,280.8361511230469,283.6297912597656,295.05230712890625,297.3879089355469,293.1499938964844,293.1499938964844,278.1499938964844,34470.953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.057986259460449,3.0580029487609863,6.239709477995348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,896.6041259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.749794065952301,0.0,0.2295082211494445,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.8744041323661804,0.0,0.3859128952026367,296.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.9937435388565063,0.0,0.4132003784179687,296.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.8034062385559082,0.0,0.2967737019062042,296.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.6158264875411987,0.0,0.6328715085983276,284.9811096191406,294.1499938964844,297.54998779296875,292.09869384765625,297.12652587890625,296.9718017578125,284.9788513183594,0.0,0.0,0.388359934091568,0.388359934091568,1.0,1.0,-2.350779294967652,0.6266945004463196,1.7240848541259766,0.0960907265543937,0.0,0.0,0.0,124.1217269897461,60.0,35732.2734375,0.0,1236.2723388671875,0.0,280.8361511230469,283.6297912597656,295.05230712890625,297.3879089355469,293.1499938964844,293.1499938964844,278.1499938964844,34470.953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.057986259460449,3.0580029487609863,6.239709477995348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,896.6041259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0011298088356852,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.3761415481567383,0.0,0.0011897473596036,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.3761415481567383,0.0,0.0008787452825345,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.2678031325340271,0.0,0.0011897451477125,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0056435936130583,286.0939025878906,294.1499938964844,297.523681640625,292.0899658203125,296.531005859375,296.9012756347656,283.8658142089844,0.0,0.0,0.299995481967926,0.299995481967926,1.0,1.0,-0.0120397694408893,0.0032513290643692,0.0087884403765201,-0.0242418684065341,0.0,0.0,0.0,-0.0667971894145011,60.0,1917.66943359375,0.0,-9.883199709292969e-06,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4364234594257865e-15,-1.4368368115040466e-15,-6.344038281962004e-21,-1.7556386845609537e-13,-1.755634483277535e-13,-4.224145915030471e-19,0.0,0.0,-0.0,0.0,0.0,6.997444289087212e-27,9.845511647888594e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0008716514566913,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0014158089179545,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0014900651294738,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0011078689713031,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0025846415665,286.0610046386719,294.1499938964844,297.5031433105469,292.0857849121094,296.6170959472656,296.9710998535156,283.4267883300781,0.0,0.0,0.2330159544944763,0.2330159544944763,1.0,1.0,-0.0078058075159788,0.0017052592011168,0.0061005479656159,-0.0250558704137802,0.0,0.0,0.0,-0.0449897535145282,60.0,947.0154418945312,0.0,-5.480103027366567e-06,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1006932034338085e-23,-1.299091878869074e-23,-1.6669672470233904e-26,-1.1560226461583041e-18,-1.1550985820165056e-18,-9.2400355728078e-22,0.0,0.0,-0.0,0.0,0.0,3.015131866733779e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0001056742039509,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001115257109631,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,8.259154856204987e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0001113738326239,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0005269898101687,286.21343994140625,294.1499938964844,297.45367431640625,292.083740234375,295.8884582519531,296.317626953125,283.1651916503906,0.0,0.0,0.0776719897985458,0.0776719897985458,1.0,1.0,0.0157961566001176,9.435527317691594e-06,-0.0158055927604436,-0.0241019036620855,0.0,0.0,0.0,0.0781741589307785,60.0,221.36380004882807,-0.0,-8.643493032423066e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2930513911633195e-42,4.028733084933849e-42,2.1313749642380468e-42,-9.518292183845963e-21,-4.838983965215338e-21,-4.679308218630626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0001056742039509,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001115257109631,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,8.259154856204987e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0001113738326239,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0005269898101687,286.21343994140625,294.1499938964844,297.45367431640625,292.083740234375,295.8884582519531,296.317626953125,283.1651916503906,0.0,0.0,0.0776719897985458,0.0776719897985458,1.0,1.0,0.0157961566001176,9.435527317691594e-06,-0.0158055927604436,-0.0241019036620855,0.0,0.0,0.0,0.0781741589307785,60.0,221.36380004882807,-0.0,-8.643493032423066e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2930513911633195e-42,4.028733084933849e-42,2.1313749642380468e-42,-9.518292183845963e-21,-4.838983965215338e-21,-4.679308218630626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.775914077181368e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0001029539998853,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,7.604921847814694e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001029485501931,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0004882939974777,286.1936340332031,294.1499938964844,297.42803955078125,292.0865173339844,295.7350769042969,296.33123779296875,283.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,0.000166661440744,1.7662065587842335e-08,-0.0001666791067691,-0.0251852050423622,0.0,0.0,0.0,-0.003510617185384,60.0,118.48932647705078,-0.0,-7.399194146273659e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.628341940438896e-21,-4.816972802206401e-21,-4.811369138232494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,9.795383812161162e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0001031504871207,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,7.618672680109739e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001031503124977,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0004892968572676,286.1928405761719,294.1499938964844,297.40185546875,292.0917358398437,295.75,296.5596008300781,283.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438254103064,1.1028536306412208e-08,0.0010438143508508,-0.0278360266238451,0.0,0.0,0.0,-0.0102605558931827,60.0,62.05877685546875,0.0,-7.428761961136844e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632388986209296e-21,-4.816162989155537e-21,-4.816225997053759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,9.842244617175312e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001036440517054,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,7.65513614169322e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001036438188748,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0004916373873129,286.18292236328125,294.1499938964844,297.347900390625,292.1089172363281,295.78009033203125,296.8753662109375,283.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572670821635713e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,29.51041030883789,0.0,-7.499983212255756e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.63234294197598e-21,-4.816171874884773e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,9.842244617175312e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001036440517054,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,7.65513614169322e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001036438188748,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0004916373873129,286.18292236328125,294.1499938964844,297.347900390625,292.1089172363281,295.78009033203125,296.8753662109375,283.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572670821635713e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,29.51041030883789,0.0,-7.499983212255756e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.63234294197598e-21,-4.816171874884773e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,9.89616964943707e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001042119038174,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,7.697076944168657e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0001042116782627,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,0.000494331063237,286.1724548339844,294.1499938964844,297.29205322265625,292.1344299316406,295.8087463378906,297.0540466308594,283.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.85576438903809,0.0,-7.58236566866799e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.63234294197598e-21,-4.81617147098799e-21,-4.81617147098799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,9.89616964943707e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001042119038174,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,7.697076944168657e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0001042116782627,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,0.000494331063237,286.1724548339844,294.1499938964844,297.29205322265625,292.1344299316406,295.8087463378906,297.0540466308594,283.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.85576438903809,0.0,-7.58236566866799e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.63234294197598e-21,-4.81617147098799e-21,-4.81617147098799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,9.95715381577611e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,0.0001048540871124,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,7.744508184259757e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0001048538615577,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0004973773611709,286.1614074707031,294.1499938964844,297.2345275878906,292.16748046875,295.8359375,297.14019775390625,283.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004087584533865e-08,0.0010610448662191,-0.033109039068222,0.0,0.0,0.0,-0.0112594850361347,60.0,22.533287048339844,0.0,-7.676077729001919e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.63234294197598e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,9.95715381577611e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,0.0001048540871124,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,7.744508184259757e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0001048538615577,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0004973773611709,286.1614074707031,294.1499938964844,297.2345275878906,292.16748046875,295.8359375,297.14019775390625,283.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004087584533865e-08,0.0010610448662191,-0.033109039068222,0.0,0.0,0.0,-0.0112594850361347,60.0,22.533287048339844,0.0,-7.676077729001919e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.63234294197598e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0001002503195195,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0001055688771884,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.797301805112511e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001055686516338,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0005007680156268,286.14990234375,294.1499938964844,297.175537109375,292.2071838378906,295.8617248535156,297.1687316894531,283.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849721369751933e-08,0.0010682753054425,-0.0353211611509323,0.0,0.0,0.0,-0.0116786994040012,60.0,21.95448112487793,0.0,-7.781063970924151e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.63234294197598e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0001002503195195,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0001055688771884,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.797301805112511e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001055686516338,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0005007680156268,286.14990234375,294.1499938964844,297.175537109375,292.2071838378906,295.8617248535156,297.1687316894531,283.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849721369751933e-08,0.0010682753054425,-0.0353211611509323,0.0,0.0,0.0,-0.0116786994040012,60.0,21.95448112487793,0.0,-7.781063970924151e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.63234294197598e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.0001006160600809,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001059540154528,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,7.825748616596684e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001059537898981,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0005025949794799,286.1439208984375,294.1499938964844,297.1455993652344,292.2292785644531,295.8739929199219,297.16455078125,283.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721855796873,1.4305373774448073e-08,0.0010721712606027,-0.0365129113197326,0.0,0.0,0.0,-0.0119045842438936,60.0,21.756277084350582,0.0,-7.837928706067032e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0001009952829917,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0001063533563865,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,7.85524389357306e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,0.0001063531381078,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0005044892895966,286.1378173828125,294.1499938964844,297.1153564453125,292.2527160644531,295.8858947753906,297.1535339355469,283.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762250749394,1.4777834955737036e-08,0.0010762102901935,-0.0377484634518623,0.0,0.0,0.0,-0.0121387988328933,60.0,21.57267951965332,0.0,-7.897109810528492e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001017976028379,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0001071982333087,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,7.917646144051105e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.00010719801503,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0005084970616735,286.1253356933594,294.1499938964844,297.05419921875,292.3033142089844,295.90869140625,297.11676025390625,283.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777427364582763e-08,0.0010847576195374,-0.04036196321249,0.0,0.0,0.0,-0.0126343388110399,60.0,21.2369384765625,0.0,-8.023052089356497e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001017976028379,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0001071982333087,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,7.917646144051105e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.00010719801503,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0005084970616735,286.1253356933594,294.1499938964844,297.05419921875,292.3033142089844,295.90869140625,297.11676025390625,283.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777427364582763e-08,0.0010847576195374,-0.04036196321249,0.0,0.0,0.0,-0.0126343388110399,60.0,21.2369384765625,0.0,-8.023052089356497e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001026486934279,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001080944712157,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,7.983841351233423e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,0.000108094252937,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.000512748491019,286.1123962402344,294.1499938964844,296.9922790527344,292.358154296875,295.9301147460937,297.06622314453125,283.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938238119706,-0.0431334935128688,0.0,0.0,0.0,-0.0131600070744752,60.0,20.94102668762207,0.0,-8.157740438718974e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001026486934279,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001080944712157,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,7.983841351233423e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,0.000108094252937,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.000512748491019,286.1123962402344,294.1499938964844,296.9922790527344,292.358154296875,295.9301147460937,297.06622314453125,283.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938238119706,-0.0431334935128688,0.0,0.0,0.0,-0.0131600070744752,60.0,20.94102668762207,0.0,-8.157740438718974e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001035317909554,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0001090244113584,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,8.052526391111314e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001090241930796,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0005171597586013,286.0990905761719,294.1499938964844,296.9298095703125,292.4164733886719,295.9501342773437,297.007080078125,283.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.7938072360834667e-08,0.0011032312177121,-0.0460082665085792,0.0,0.0,0.0,-0.0137054538354277,60.0,20.685178756713867,0.0,-8.298679432527933e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001035317909554,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0001090244113584,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,8.052526391111314e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001090241930796,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0005171597586013,286.0990905761719,294.1499938964844,296.9298095703125,292.4164733886719,295.9501342773437,297.007080078125,283.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032491456717,1.7938072360834667e-08,0.0011032312177121,-0.0460082665085792,0.0,0.0,0.0,-0.0137054538354277,60.0,20.685178756713867,0.0,-8.298679432527933e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0001044259988702,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0001099660585168,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,8.122075814753771e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0001099658402381,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0005216264980845,286.0853271484375,294.1499938964844,296.8670959472656,292.4775390625,295.9686279296875,296.9432067871094,283.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052199817792825e-08,0.0011127571342512,-0.0489181093871593,0.0,0.0,0.0,-0.0142577700316905,60.0,20.46737670898437,0.0,-8.442622601023687e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0001044259988702,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0001099660585168,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,8.122075814753771e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0001099658402381,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0005216264980845,286.0853271484375,294.1499938964844,296.8670959472656,292.4775390625,295.9686279296875,296.9432067871094,283.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052199817792825e-08,0.0011127571342512,-0.0489181093871593,0.0,0.0,0.0,-0.0142577700316905,60.0,20.46737670898437,0.0,-8.442622601023687e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001048695412464,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.000110433124064,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,8.156573312589899e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.0001104329057852,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0005238421144895,286.07830810546875,294.1499938964844,296.8356628417969,292.5088806152344,295.9773254394531,296.9104309082031,283.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609888255596,0.0,0.0,0.0,-0.014531728811562,60.0,20.3708610534668,0.0,-8.514479077348369e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0001053055821103,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0001108922951971,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,8.190487278625369e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001108920769183,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0005260202451609,286.0711975097656,294.1499938964844,296.8042907714844,292.5406188964844,295.98565673828125,296.8774108886719,283.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.014810895900609e-08,0.0011221271706745,-0.0517791770398616,0.0,0.0,0.0,-0.0148010551929473,60.0,20.281614303588867,0.0,-8.58541753245845e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001061404327629,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0001117714346037,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,8.255420107161626e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001117712163249,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0005301904748193,286.0567626953125,294.1499938964844,296.7416381835937,292.60504150390625,296.00128173828125,296.8111267089844,283.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.118828668074002e-08,0.0011310207191854,-0.0544935949146747,0.0,0.0,0.0,-0.015316710807383,60.0,20.121337890625,0.0,-8.722056321630589e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001061404327629,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0001117714346037,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,8.255420107161626e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001117712163249,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0005301904748193,286.0567626953125,294.1499938964844,296.7416381835937,292.60504150390625,296.00128173828125,296.8111267089844,283.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.118828668074002e-08,0.0011310207191854,-0.0544935949146747,0.0,0.0,0.0,-0.015316710807383,60.0,20.121337890625,0.0,-8.722056321630589e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0001068977435352,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.000112568908662,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,8.314321166835725e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001125686976592,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0005339733907021,286.0419921875,294.1499938964844,296.6794128417969,292.6700744628906,296.01544189453125,296.74517822265625,283.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391101870685,2.213183591948109e-08,0.0011390880681574,-0.0569548308849334,0.0,0.0,0.0,-0.0157844647765159,60.0,19.981853485107425,0.0,-8.846933496897692e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0001068977435352,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.000112568908662,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,8.314321166835725e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001125686976592,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0005339733907021,286.0419921875,294.1499938964844,296.6794128417969,292.6700744628906,296.01544189453125,296.74517822265625,283.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391101870685,2.213183591948109e-08,0.0011390880681574,-0.0569548308849334,0.0,0.0,0.0,-0.0157844647765159,60.0,19.981853485107425,0.0,-8.846933496897692e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001075782784027,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001132855468313,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,8.367251575691625e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001132853358285,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0005373728927224,286.0269775390625,294.1499938964844,296.6177978515625,292.735107421875,296.0281677246094,296.6801147460937,283.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463603004813,2.2979724789706786e-08,0.0011463372502475,-0.059165671467781,0.0,0.0,0.0,-0.0162047948688268,60.0,19.85782241821289,0.0,-8.95990623916987e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001075782784027,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001132855468313,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,8.367251575691625e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001132853358285,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0005373728927224,286.0269775390625,294.1499938964844,296.6177978515625,292.735107421875,296.0281677246094,296.6801147460937,283.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463603004813,2.2979724789706786e-08,0.0011463372502475,-0.059165671467781,0.0,0.0,0.0,-0.0162047948688268,60.0,19.85782241821289,0.0,-8.95990623916987e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001081582959159,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0001138963270932,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,8.412363968091086e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0001138961160904,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0005402702372521,286.01171875,294.1499938964844,296.5570373535156,292.79949951171875,296.0394592285156,296.6161804199219,284.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525398585945,2.3702343199261122e-08,0.0011525162262842,-0.0610492117702961,0.0,0.0,0.0,-0.0165630280971527,60.0,19.747535705566406,0.0,-9.05675321405397e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001081582959159,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0001138963270932,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,8.412363968091086e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0001138961160904,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0005402702372521,286.01171875,294.1499938964844,296.5570373535156,292.79949951171875,296.0394592285156,296.6161804199219,284.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525398585945,2.3702343199261122e-08,0.0011525162262842,-0.0610492117702961,0.0,0.0,0.0,-0.0165630280971527,60.0,19.747535705566406,0.0,-9.05675321405397e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,0.0001083261449821,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001140730819315,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,8.425418491242453e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001140728709287,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0005411086603999,286.0039978027344,294.1499938964844,296.5270690917969,292.8312683105469,296.0445556640625,296.5848083496094,284.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543281143531,2.3911415070188013e-08,0.0011543042492121,-0.0615940503776073,0.0,0.0,0.0,-0.0166666749864816,60.0,19.69115447998047,0.0,-9.084870811193468e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
