time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001084091927623,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0001141605316661,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,8.431877358816564e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.0001141603206633,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,0.0005415235063992,285.9962463378906,294.1499938964844,296.49737548828125,292.8626708984375,296.0493469238281,296.5539245605469,284.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552126379683,2.4014802590954787e-08,0.001155188656412,-0.0618634521961212,0.0,0.0,0.0,-0.016717929393053,60.0,19.62972640991211,0.0,-9.098790343387009e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001083308670786,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001140780368587,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,8.425784471910447e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001140778331318,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0005411322927102,285.980712890625,294.1499938964844,296.4390563964844,292.9239807128906,296.057861328125,296.49371337890625,284.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543772416189,2.3916967961667985e-08,0.0011543532600626,-0.0616085156798362,0.0,0.0,0.0,-0.0166694354265928,60.0,19.488956451416016,0.0,-9.085617591608752e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001083308670786,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001140780368587,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,8.425784471910447e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001140778331318,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0005411322927102,285.980712890625,294.1499938964844,296.4390563964844,292.9239807128906,296.057861328125,296.49371337890625,284.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543772416189,2.3916967961667985e-08,0.0011543532600626,-0.0616085156798362,0.0,0.0,0.0,-0.0166694354265928,60.0,19.488956451416016,0.0,-9.085617591608752e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.000107974599814,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001137028666562,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,8.398073259741068e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001137026629294,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0005393527098931,285.9651184082031,294.1499938964844,296.3822326660156,292.9829406738281,296.0649719238281,296.4359130859375,284.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505795409902,2.3472759735909683e-08,0.0011505560250952,-0.0604508556425571,0.0,0.0,0.0,-0.0164492279291152,60.0,19.32091522216797,0.0,-9.025927028005756e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.000107974599814,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001137028666562,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,8.398073259741068e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001137026629294,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0005393527098931,285.9651184082031,294.1499938964844,296.3822326660156,292.9829406738281,296.0649719238281,296.4359130859375,284.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505795409902,2.3472759735909683e-08,0.0011505560250952,-0.0604508556425571,0.0,0.0,0.0,-0.0164492279291152,60.0,19.32091522216797,0.0,-9.025927028005756e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001075525651685,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001132584366132,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,8.36524777696468e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001132582401623,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0005372446030378,285.94952392578125,294.1499938964844,296.32720947265625,293.0390014648437,296.0707702636719,296.38018798828125,284.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460805544629,2.2946601063722493e-08,0.0011460576206445,-0.0590793192386627,0.0,0.0,0.0,-0.0161883924156427,60.0,19.14216995239257,0.0,-8.955479557926085e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001075525651685,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001132584366132,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,8.36524777696468e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001132582401623,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0005372446030378,285.94952392578125,294.1499938964844,296.32720947265625,293.0390014648437,296.0707702636719,296.38018798828125,284.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460805544629,2.2946601063722493e-08,0.0011460576206445,-0.0590793192386627,0.0,0.0,0.0,-0.0161883924156427,60.0,19.14216995239257,0.0,-8.955479557926085e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001070344005711,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001127127834479,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,8.324945520143956e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.000112712586997,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0005346563411876,285.9339599609375,294.1499938964844,296.2742004394531,293.0915832519531,296.0753479003906,296.3265686035156,284.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.960193634033203,0.0,-8.869369594322053e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001070344005711,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001127127834479,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,8.324945520143956e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.000112712586997,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0005346563411876,285.9339599609375,294.1499938964844,296.2742004394531,293.0915832519531,296.0753479003906,296.3265686035156,284.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.960193634033203,0.0,-8.869369594322053e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0001067438788595,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0001124068439821,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,8.302348578581586e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001124066475313,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0005332051659934,285.9261779785156,294.1499938964844,296.24853515625,293.1164245605469,296.07720947265625,296.300537109375,284.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938504346508125e-08,0.0011374392779543,-0.0564506016671657,0.0,0.0,0.0,-0.0156886428594589,60.0,18.86703872680664,0.0,-8.821273667081186e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0001064376192516,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001120843298849,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,8.278528548544273e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.00011208414071,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0005316753522492,285.91845703125,294.1499938964844,296.22344970703125,293.14019775390625,296.0788269042969,296.275146484375,284.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548203945159,0.0,0.0,0.0,-0.0154993906617164,60.0,18.772499084472656,0.0,-8.770714998718179e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001057931585819,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001114056794904,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,8.22840302134864e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0001114054903155,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0005284561775624,285.9030456542969,294.1499938964844,296.1751403808594,293.1843566894531,296.0812072753906,296.2261962890625,284.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273280251771,2.075342919738432e-08,0.0011273073032498,-0.0533589348196983,0.0,0.0,0.0,-0.0151011580601334,60.0,18.624187469482425,0.0,-8.66480078798304e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001057931585819,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001114056794904,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,8.22840302134864e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0001114054903155,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0005284561775624,285.9030456542969,294.1499938964844,296.1751403808594,293.1843566894531,296.0812072753906,296.2261962890625,284.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273280251771,2.075342919738432e-08,0.0011273073032498,-0.0533589348196983,0.0,0.0,0.0,-0.0151011580601334,60.0,18.624187469482425,0.0,-8.66480078798304e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001051301442203,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001107074785977,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.176833944162354e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001107072966988,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0005251443362794,285.8877258300781,294.1499938964844,296.1295166015625,293.2235717773437,296.0826110839844,296.17987060546875,284.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202613823115,1.9926998717778588e-08,0.0011202414752915,-0.0512020178139209,0.0,0.0,0.0,-0.0146914655342698,60.0,18.48187065124512,0.0,-8.556509811796786e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001051301442203,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001107074785977,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.176833944162354e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001107072966988,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0005251443362794,285.8877258300781,294.1499938964844,296.1295166015625,293.2235717773437,296.0826110839844,296.17987060546875,284.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202613823115,1.9926998717778588e-08,0.0011202414752915,-0.0512020178139209,0.0,0.0,0.0,-0.0146914655342698,60.0,18.48187065124512,0.0,-8.556509811796786e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.000104473925603,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0001100164372473,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,8.125793101498857e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001100162626244,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0005218664300628,285.8725891113281,294.1499938964844,296.0868530273437,293.2573547363281,296.0829467773437,296.13653564453125,284.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132670333608,1.9109055671151512e-08,0.0011132479412481,-0.0490665659308433,0.0,0.0,0.0,-0.0142859797924757,60.0,18.33701133728028,0.0,-8.45000087679182e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.000104473925603,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0001100164372473,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,8.125793101498857e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001100162626244,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0005218664300628,285.8725891113281,294.1499938964844,296.0868530273437,293.2573547363281,296.0829467773437,296.13653564453125,284.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132670333608,1.9109055671151512e-08,0.0011132479412481,-0.0490665659308433,0.0,0.0,0.0,-0.0142859797924757,60.0,18.33701133728028,0.0,-8.45000087679182e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0001038463888107,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.000109355605673,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,8.07698379503563e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.00010935543105,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0005187317728996,285.8575744628906,294.1499938964844,296.0473327636719,293.2851867675781,296.0824279785156,296.09600830078125,284.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110657827463,1.832686891134472e-08,0.0011065599974244,-0.0470238476991653,0.0,0.0,0.0,-0.0138982189819216,60.0,18.18968772888184,0.0,-8.348770563770813e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0001038463888107,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.000109355605673,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,8.07698379503563e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.00010935543105,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0005187317728996,285.8575744628906,294.1499938964844,296.0473327636719,293.2851867675781,296.0824279785156,296.09600830078125,284.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110657827463,1.832686891134472e-08,0.0011065599974244,-0.0470238476991653,0.0,0.0,0.0,-0.0138982189819216,60.0,18.18968772888184,0.0,-8.348770563770813e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,0.0001035455497913,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001090388032025,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,8.053585042944178e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001090386358555,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0005172290839254,285.8501281738281,294.1499938964844,296.02880859375,293.2967529296875,296.0819091796875,296.0767517089844,284.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033719638362,1.7951895969758883e-08,0.0011033540358766,-0.0460443794727325,0.0,0.0,0.0,-0.0137123307213187,60.0,18.11552047729492,0.0,-8.300457920995542e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001032600412145,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.000108738146082,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,8.03137882030569e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.000108737978735,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0005158029380254,285.8427124023437,294.1499938964844,296.0111694335937,293.306640625,296.08123779296875,296.0582275390625,284.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003288673236,1.759602774598079e-08,0.0011003112886101,-0.045114692300558,0.0,0.0,0.0,-0.0135359121486544,60.0,18.041061401367188,0.0,-8.25473591703485e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001027372563839,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.000108187625301,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,7.990717131178826e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.000108187457954,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0005131915677338,285.8280029296875,294.1499938964844,295.9786682128906,293.3212280273437,296.07940673828125,296.0235900878906,284.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947565315291,1.6944404990226758e-08,0.0010947395348921,-0.0434120669960975,0.0,0.0,0.0,-0.0132128754630684,60.0,17.891647338867188,0.0,-8.17134235830963e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001027372563839,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.000108187625301,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,7.990717131178826e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.000108187457954,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0005131915677338,285.8280029296875,294.1499938964844,295.9786682128906,293.3212280273437,296.07940673828125,296.0235900878906,284.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947565315291,1.6944404990226758e-08,0.0010947395348921,-0.0434120669960975,0.0,0.0,0.0,-0.0132128754630684,60.0,17.891647338867188,0.0,-8.17134235830963e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.000102279773273,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001077058695955,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,7.955134060466662e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001077057022484,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.000510906393174,285.8134155273437,294.1499938964844,295.95001220703125,293.3283996582031,296.0770874023437,295.9919738769531,284.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898796608671,1.6374160693999332e-08,0.001089863362722,-0.0419217757880687,0.0,0.0,0.0,-0.0129301808774471,60.0,17.742158889770508,0.0,-8.098710679860235e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.000102279773273,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001077058695955,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,7.955134060466662e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001077057022484,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.000510906393174,285.8134155273437,294.1499938964844,295.95001220703125,293.3283996582031,296.0770874023437,295.9919738769531,284.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898796608671,1.6374160693999332e-08,0.001089863362722,-0.0419217757880687,0.0,0.0,0.0,-0.0129301808774471,60.0,17.742158889770508,0.0,-8.098710679860235e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001018694383674,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001072737577487,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,7.923218072392046e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0001072735976777,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0005088567268103,285.7989807128906,294.1499938964844,295.9237365722656,293.33184814453125,296.07427978515625,295.9633483886719,284.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862671176591903e-08,0.001085489988327,-0.0405847951769828,0.0,0.0,0.0,-0.012676615267992,60.0,17.59450340270996,0.0,-8.033838128085335e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001018694383674,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001072737577487,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,7.923218072392046e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0001072735976777,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0005088567268103,285.7989807128906,294.1499938964844,295.9237365722656,293.33184814453125,296.07427978515625,295.9633483886719,284.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862671176591903e-08,0.001085489988327,-0.0405847951769828,0.0,0.0,0.0,-0.012676615267992,60.0,17.59450340270996,0.0,-8.033838128085335e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001014795416267,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,0.0001068631754606,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,7.892892608651891e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001068630153895,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.0005069091566838,285.78472900390625,294.1499938964844,295.898193359375,293.3355712890625,296.07098388671875,295.936767578125,284.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356830492615,60.0,17.45292091369629,0.0,-7.972438709202835e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001014795416267,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,0.0001068631754606,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,7.892892608651891e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001068630153895,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.0005069091566838,285.78472900390625,294.1499938964844,295.898193359375,293.3355712890625,296.07098388671875,295.936767578125,284.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356830492615,60.0,17.45292091369629,0.0,-7.972438709202835e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001012916254694,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0001066652912413,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,7.87827666499652e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0001066651311703,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0005059704999439,285.77764892578125,294.1499938964844,295.8857116699219,293.3375244140625,296.0691833496094,295.92401123046875,284.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.5142425979774998e-08,0.0010793320834636,-0.0387017987668514,0.0,0.0,0.0,-0.0123195638880133,60.0,17.384706497192383,0.0,-7.942929869386718e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001011090862448,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001064730604412,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,7.864079088903964e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.000106472907646,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0005050586769357,285.7706298828125,294.1499938964844,295.8733825683594,293.33953857421875,296.0672912597656,295.9114990234375,284.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774014517664,1.491488887950254e-08,0.0010773865506052,-0.0381068401038646,0.0,0.0,0.0,-0.012206763960421,60.0,17.318286895751953,0.0,-7.914318445045866e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.000100759207271,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.0001061046132235,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,7.836864824639633e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.0001061044604284,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0005033109919168,285.7566833496094,294.1499938964844,295.8492736816406,293.3436584472656,296.063232421875,295.8871154785156,284.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478754195579311e-08,0.0010736569529399,-0.0369663387537002,0.0,0.0,0.0,-0.0119905518367886,60.0,17.190364837646484,0.0,-7.859620154704319e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.000100759207271,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.0001061046132235,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,7.836864824639633e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.0001061044604284,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0005033109919168,285.7566833496094,294.1499938964844,295.8492736816406,293.3436584472656,296.063232421875,295.8871154785156,284.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478754195579311e-08,0.0010736569529399,-0.0369663387537002,0.0,0.0,0.0,-0.0119905518367886,60.0,17.190364837646484,0.0,-7.859620154704319e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0001004311197903,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0001057591143762,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,7.811346586095169e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0001057589615811,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0005016721552237,285.742919921875,294.1499938964844,295.8258056640625,293.34796142578125,296.0588073730469,295.8635559082031,284.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069781784087354e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.0695858001709,0.0,-7.808500868122793e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0001004311197903,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0001057591143762,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,7.811346586095169e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0001057589615811,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0005016721552237,285.742919921875,294.1499938964844,295.8258056640625,293.34796142578125,296.0588073730469,295.8635559082031,284.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069781784087354e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,17.0695858001709,0.0,-7.808500868122793e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001001244963845,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001054362292052,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,7.787497452227399e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001054360764101,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0005001405370421,285.72930908203125,294.1499938964844,295.8029479980469,293.3523864746094,296.0540466308594,295.8406982421875,284.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687566635667281e-08,0.0010668919421732,-0.0348970107734203,0.0,0.0,0.0,-0.011598328128457,60.0,16.955720901489258,0.0,-7.760876741258471e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001001244963845,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001054362292052,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,7.787497452227399e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001054360764101,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0005001405370421,285.72930908203125,294.1499938964844,295.8029479980469,293.3523864746094,296.0540466308594,295.8406982421875,284.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687566635667281e-08,0.0010668919421732,-0.0348970107734203,0.0,0.0,0.0,-0.011598328128457,60.0,16.955720901489258,0.0,-7.760876741258471e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,9.983954805647954e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001051361541613,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.765334157738835e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0001051360013661,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0004987171851098,285.7158508300781,294.1499938964844,295.7806701660156,293.3568725585937,296.0489501953125,295.8184509277344,284.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332352999384513e-08,0.0010638545500114,-0.0339678153395652,0.0,0.0,0.0,-0.0114222336560487,60.0,16.84857749938965,0.0,-7.716747774111354e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,9.983954805647954e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001051361541613,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.765334157738835e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0001051360013661,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0004987171851098,285.7158508300781,294.1499938964844,295.7806701660156,293.3568725585937,296.0489501953125,295.8184509277344,284.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332352999384513e-08,0.0010638545500114,-0.0339678153395652,0.0,0.0,0.0,-0.0114222336560487,60.0,16.84857749938965,0.0,-7.716747774111354e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
