time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.970716200768948e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,0.0001049967468134,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,7.755037222523242e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001049966012942,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0004980559460818,285.709228515625,294.1499938964844,295.7697448730469,293.3591613769531,296.0462646484375,295.8076171875,284.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167329449004228e-08,0.0010624438291415,-0.0335361026227474,0.0,0.0,0.0,-0.0113404262810945,60.0,16.798099517822266,0.0,-7.696288406577878e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,9.957874863175677e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0001048615158651,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,7.745049515506253e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.000104861370346,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0004974144976586,285.7026062011719,294.1499938964844,295.7589416503906,293.3614196777344,296.0434875488281,295.796875,284.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610887547954,1.3007250387886415e-08,0.0010610758326947,-0.0331173092126846,0.0,0.0,0.0,-0.0112610720098018,60.0,16.749008178710938,0.0,-7.676468527506587e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,9.93338690022938e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001046036413754,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.726002513663843e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001046035031322,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0004961913218721,285.68951416015625,294.1499938964844,295.7377319335937,293.3659973144531,296.037841796875,295.7756652832031,284.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701977247786544e-08,0.0010584645206108,-0.0323186144232749,0.0,0.0,0.0,-0.0111097302287817,60.0,16.654232025146484,0.0,-7.638742971494139e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,9.93338690022938e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001046036413754,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.726002513663843e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001046035031322,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0004961913218721,285.68951416015625,294.1499938964844,295.7377319335937,293.3659973144531,296.037841796875,295.7756652832031,284.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701977247786544e-08,0.0010584645206108,-0.0323186144232749,0.0,0.0,0.0,-0.0111097302287817,60.0,16.654232025146484,0.0,-7.638742971494139e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,9.911175584420562e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.000104369741166,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,7.708726479904726e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001043696029228,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0004950818256475,285.67657470703125,294.1499938964844,295.7170104980469,293.3705749511719,296.0318603515625,295.7549743652344,284.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561092058196,1.2425076967303994e-08,0.0010560967493802,-0.0315941013395786,0.0,0.0,0.0,-0.0109724598005414,60.0,16.565696716308594,0.0,-7.604604235211809e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,9.911175584420562e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.000104369741166,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,7.708726479904726e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001043696029228,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0004950818256475,285.67657470703125,294.1499938964844,295.7170104980469,293.3705749511719,296.0318603515625,295.7549743652344,284.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561092058196,1.2425076967303994e-08,0.0010560967493802,-0.0315941013395786,0.0,0.0,0.0,-0.0109724598005414,60.0,16.565696716308594,0.0,-7.604604235211809e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,9.89099862636067e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001041572686517,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.693032966926694e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001041571304085,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0004940739599987,285.6638488769531,294.1499938964844,295.6967163085937,293.3750915527344,296.025634765625,295.7347412109375,284.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539580835029,1.2173535068882302e-08,0.0010539459763094,-0.0309358946979045,0.0,0.0,0.0,-0.0108477594330906,60.0,16.48299789428711,0.0,-7.573657256898515e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,9.89099862636067e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001041572686517,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.693032966926694e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001041571304085,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0004940739599987,285.6638488769531,294.1499938964844,295.6967163085937,293.3750915527344,296.025634765625,295.7347412109375,284.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539580835029,1.2173535068882302e-08,0.0010539459763094,-0.0309358946979045,0.0,0.0,0.0,-0.0108477594330906,60.0,16.48299789428711,0.0,-7.573657256898515e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.872673399513587e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001039642884279,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,7.678779365960509e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001039641501847,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0004931586445309,285.6512756347656,294.1499938964844,295.6768493652344,293.3795166015625,296.0191650390625,295.71490478515625,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.194506804580442e-08,0.0010519924107939,-0.0303380340337753,0.0,0.0,0.0,-0.0107344994321465,60.0,16.405553817749023,0.0,-7.54560431914797e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.872673399513587e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001039642884279,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,7.678779365960509e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001039641501847,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0004931586445309,285.6512756347656,294.1499938964844,295.6768493652344,293.3795166015625,296.0191650390625,295.71490478515625,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.194506804580442e-08,0.0010519924107939,-0.0303380340337753,0.0,0.0,0.0,-0.0107344994321465,60.0,16.405553817749023,0.0,-7.54560431914797e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,9.864386083791032e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001038770205923,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,7.672333595110103e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001038768823491,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0004927446716465,285.64508056640625,294.1499938964844,295.66705322265625,293.3816833496094,296.01580810546875,295.7051696777344,284.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511213913559,1.1841741809348605e-08,0.0010511096334084,-0.0300676375627517,0.0,0.0,0.0,-0.0106832794845104,60.0,16.369247436523438,0.0,-7.532933921083895e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,9.856276301434264e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0001037916154018,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,7.666026067454368e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001037914771586,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0004923395463265,285.638916015625,294.1499938964844,295.6573486328125,293.3838195800781,296.0124206542969,295.6954650878906,284.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740625360801005e-08,0.0010502455988898,-0.0298030152916908,0.0,0.0,0.0,-0.010633154772222,60.0,16.33360481262207,0.0,-7.520544897943182e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,9.841083374340089e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001036316243698,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,7.654208457097411e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0001036314934026,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0004915806930512,285.62664794921875,294.1499938964844,295.63818359375,293.3879699707031,296.0055236816406,295.6762390136719,284.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551193779268942e-08,0.0010486241662874,-0.0293072573840618,0.0,0.0,0.0,-0.01053923740983,60.0,16.26483154296875,0.0,-7.497362730646273e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,9.841083374340089e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001036316243698,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,7.654208457097411e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,0.0001036314934026,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0004915806930512,285.62664794921875,294.1499938964844,295.63818359375,293.3879699707031,296.0055236816406,295.6762390136719,284.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551193779268942e-08,0.0010486241662874,-0.0293072573840618,0.0,0.0,0.0,-0.01053923740983,60.0,16.26483154296875,0.0,-7.497362730646273e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,9.82818310149014e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001034957676893,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,7.644174911547452e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.000103495643998,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0004909363342449,285.6146545410156,294.1499938964844,295.61932373046875,293.3919372558594,295.99835205078125,295.6574401855469,284.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472601279616,1.1390328680249697e-08,0.00104724871926,-0.0288862418383359,0.0,0.0,0.0,-0.0104594901204109,60.0,16.201824188232422,0.0,-7.477704855318734e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,9.82818310149014e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001034957676893,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,7.644174911547452e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.000103495643998,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0004909363342449,285.6146545410156,294.1499938964844,295.61932373046875,293.3919372558594,295.99835205078125,295.6574401855469,284.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472601279616,1.1390328680249697e-08,0.00104724871926,-0.0288862418383359,0.0,0.0,0.0,-0.0104594901204109,60.0,16.201824188232422,0.0,-7.477704855318734e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,9.816131932893768e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001033688604366,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,7.6348012953531e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001033687367453,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004903343506157,285.6027526855469,294.1499938964844,295.6007385253906,293.3956604003906,295.99102783203125,295.6387634277344,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240047115279594e-08,0.0010459636105224,-0.0284929145127534,0.0,0.0,0.0,-0.0103849889710545,60.0,16.14121437072754,0.0,-7.45936361568056e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,9.816131932893768e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001033688604366,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,7.6348012953531e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001033687367453,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004903343506157,285.6027526855469,294.1499938964844,295.6007385253906,293.3956604003906,295.99102783203125,295.6387634277344,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240047115279594e-08,0.0010459636105224,-0.0284929145127534,0.0,0.0,0.0,-0.0103849889710545,60.0,16.14121437072754,0.0,-7.45936361568056e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.806208981899545e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001032643704093,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,7.627082959515974e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.000103264239442,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.000489838712383,285.59112548828125,294.1499938964844,295.5823974609375,293.3991394042969,295.9834289550781,295.6204833984375,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116289222457e-08,0.0010449055116623,-0.0281689949333667,0.0,0.0,0.0,-0.0103236371651291,60.0,16.0858211517334,0.0,-7.44427595122943e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.806208981899545e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001032643704093,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,7.627082959515974e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.000103264239442,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.000489838712383,285.59112548828125,294.1499938964844,295.5823974609375,293.3991394042969,295.9834289550781,295.6204833984375,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116289222457e-08,0.0010449055116623,-0.0281689949333667,0.0,0.0,0.0,-0.0103236371651291,60.0,16.0858211517334,0.0,-7.44427595122943e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,9.801499254535884e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001032147702062,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,7.623419514857233e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.000103214639239,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0004896034370176,285.5853271484375,294.1499938964844,295.57330322265625,293.4007873535156,295.9795837402344,295.6113586425781,284.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152354389429,0.0,0.0,0.0,-0.0102945230901241,60.0,16.058837890625,0.0,-7.437119364794853e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.797191160032526e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001031693973345,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,7.62006820878014e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001031692736432,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0004893882432952,285.57958984375,294.1499938964844,295.5642395019531,293.4023132324219,295.9757080078125,295.602294921875,284.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003803201958816e-08,0.0010439449688419,-0.0278745684772729,0.0,0.0,0.0,-0.0102678798139095,60.0,16.032752990722656,0.0,-7.430575976741238e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.78926764219068e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001030859566526,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,7.613904745085165e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001030858329613,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0004889924894087,285.5682067871094,294.1499938964844,295.5462951660156,293.4051818847656,295.96783447265625,295.5842590332031,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904959601987233e-08,0.0010430982802063,-0.0276158507913351,0.0,0.0,0.0,-0.0102188717573881,60.0,15.982135772705078,0.0,-7.418547909310291e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.78926764219068e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001030859566526,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,7.613904745085165e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001030858329613,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0004889924894087,285.5682067871094,294.1499938964844,295.5462951660156,293.4051818847656,295.96783447265625,295.5842590332031,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904959601987233e-08,0.0010430982802063,-0.0276158507913351,0.0,0.0,0.0,-0.0102188717573881,60.0,15.982135772705078,0.0,-7.418547909310291e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.78307143668644e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001030207058647,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,7.60908515076153e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001030205821734,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0004886829992756,285.5570678710937,294.1499938964844,295.5284423828125,293.4076843261719,295.9596862792969,295.5664367675781,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827643670552334e-08,0.0010424372740089,-0.027413472533226,0.0,0.0,0.0,-0.0101805431768298,60.0,15.935489654541016,0.0,-7.40914671837345e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.78307143668644e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001030207058647,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,7.60908515076153e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001030205821734,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0004886829992756,285.5570678710937,294.1499938964844,295.5284423828125,293.4076843261719,295.9596862792969,295.5664367675781,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827643670552334e-08,0.0010424372740089,-0.027413472533226,0.0,0.0,0.0,-0.0101805431768298,60.0,15.935489654541016,0.0,-7.40914671837345e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.777434752322732e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0001029613413265,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.604700658703223e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001029612249112,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0004884014488197,285.5460510253906,294.1499938964844,295.5107116699219,293.4097595214844,295.95147705078125,295.5486755371094,284.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757294610641566e-08,0.0010418354067951,-0.0272293295711278,0.0,0.0,0.0,-0.0101456670090556,60.0,15.890007019042969,0.0,-7.400597468176785e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.777434752322732e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0001029613413265,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.604700658703223e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001029612249112,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0004884014488197,285.5460510253906,294.1499938964844,295.5107116699219,293.4097595214844,295.95147705078125,295.5486755371094,284.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757294610641566e-08,0.0010418354067951,-0.0272293295711278,0.0,0.0,0.0,-0.0101456670090556,60.0,15.890007019042969,0.0,-7.400597468176785e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.773448255145922e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001029193590511,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,7.601599645568058e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0001029192426358,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0004882023495156,285.5352783203125,294.1499938964844,295.4930419921875,293.4114074707031,295.9429931640625,295.5310363769531,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707514874752633e-08,0.0010414100252091,-0.0270990226417779,0.0,0.0,0.0,-0.010120989754796,60.0,15.847954750061035,0.0,-7.394550749495465e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.773448255145922e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001029193590511,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,7.601599645568058e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0001029192426358,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0004882023495156,285.5352783203125,294.1499938964844,295.4930419921875,293.4114074707031,295.9429931640625,295.5310363769531,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707514874752633e-08,0.0010414100252091,-0.0270990226417779,0.0,0.0,0.0,-0.010120989754796,60.0,15.847954750061035,0.0,-7.394550749495465e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,9.771647455636412e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0001029003979056,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,7.600199023727328e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001029002742143,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0004881124186795,285.5299072265625,294.1499938964844,295.4842224121094,293.4120483398437,295.938720703125,295.522216796875,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685025308987406e-08,0.001041218987666,-0.0270401518791914,0.0,0.0,0.0,-0.0101098474115133,60.0,15.827316284179688,0.0,-7.391819423219206e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.77013260126114e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0001028844417305,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,7.599021046189591e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001028843253152,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0004880367487203,285.52459716796875,294.1499938964844,295.47540283203125,293.4125671386719,295.93438720703125,295.513427734375,284.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666099115042016e-08,0.0010410570539534,-0.0269906111061573,0.0,0.0,0.0,-0.010100464336574,60.0,15.807188987731934,0.0,-7.389521528011755e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.767545998329295e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0001028572005452,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,7.597008516313508e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001028570841299,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0004879075568169,285.5140686035156,294.1499938964844,295.4577941894531,293.4132385253906,295.9256896972656,295.495849609375,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407898807898,1.0633756986067056e-08,0.0010407791705802,-0.0269059520214796,0.0,0.0,0.0,-0.0100844241678714,60.0,15.767502784729004,0.0,-7.385595779396682e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.767545998329295e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0001028572005452,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,7.597008516313508e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001028570841299,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0004879075568169,285.5140686035156,294.1499938964844,295.4577941894531,293.4132385253906,295.9256896972656,295.495849609375,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407898807898,1.0633756986067056e-08,0.0010407791705802,-0.0269059520214796,0.0,0.0,0.0,-0.0100844241678714,60.0,15.767502784729004,0.0,-7.385595779396682e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.766150469658896e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001028425031108,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,7.595922943437472e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001028423939715,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0004878378822468,285.50372314453125,294.1499938964844,295.44012451171875,293.4133605957031,295.91680908203125,295.4782409667969,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.061626875298316e-08,0.0010406296933069,-0.0268601719290018,0.0,0.0,0.0,-0.0100757544860243,60.0,15.729606628417969,0.0,-7.383473388244965e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.766150469658896e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001028425031108,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,7.595922943437472e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001028423939715,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0004878378822468,285.50372314453125,294.1499938964844,295.44012451171875,293.4133605957031,295.91680908203125,295.4782409667969,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.061626875298316e-08,0.0010406296933069,-0.0268601719290018,0.0,0.0,0.0,-0.0100757544860243,60.0,15.729606628417969,0.0,-7.383473388244965e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.765611321199684e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0001028368205879,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,7.595503120683134e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,0.0001028367041726,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004878109612036,285.4934997558594,294.1499938964844,295.42236328125,293.41290283203125,295.90777587890625,295.4606018066406,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405818466097,1.0609441325470924e-08,0.0010405712528154,-0.02684230171144,0.0,0.0,0.0,-0.0100723700597882,60.0,15.69302463531494,0.0,-7.382644895415069e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.765611321199684e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0001028368205879,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,7.595503120683134e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,0.0001028367041726,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004878109612036,285.4934997558594,294.1499938964844,295.42236328125,293.41290283203125,295.90777587890625,295.4606018066406,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405818466097,1.0609441325470924e-08,0.0010405712528154,-0.02684230171144,0.0,0.0,0.0,-0.0100723700597882,60.0,15.69302463531494,0.0,-7.382644895415069e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.765902359504253e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001028398837661,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,7.595729402964935e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0001028397746267,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004878255422227,285.4834899902344,294.1499938964844,295.4045104980469,293.4118347167969,295.8985900878906,295.4429016113281,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040611998178,1.0612969170153974e-08,0.0010406012879684,-0.0268515367060899,0.0,0.0,0.0,-0.0100741181522607,60.0,15.657543182373049,0.0,-7.383073352684735e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
