time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.765902359504253e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001028398837661,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,7.595729402964935e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0001028397746267,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004878255422227,285.4834899902344,294.1499938964844,295.4045104980469,293.4118347167969,295.8985900878906,295.4429016113281,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040611998178,1.0612969170153974e-08,0.0010406012879684,-0.0268515367060899,0.0,0.0,0.0,-0.0100741181522607,60.0,15.657543182373049,0.0,-7.383073352684735e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.766358562046662e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0001028446858981,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,7.596083742100745e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,0.0001028445694828,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0004878483014181,285.4785461425781,294.1499938964844,295.3955383300781,293.4110412597656,295.8939514160156,295.4339904785156,284.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406601941213,1.0618598444978034e-08,0.001040649600327,-0.0268662720918655,0.0,0.0,0.0,-0.0100769093260169,60.0,15.640230178833008,0.0,-7.383756184253798e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,9.766987932380287e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,0.0001028513142955,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,7.59657341404818e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0001028512051561,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0004878797626588,285.4736328125,294.1499938964844,295.38653564453125,293.4100952148437,295.8892517089844,295.4250793457031,284.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407269001007,1.0626392210610902e-08,0.0010407163063064,-0.026886673644185,0.0,0.0,0.0,-0.0100807733833789,60.0,15.623132705688477,0.0,-7.384701916635096e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.768966992851348e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001028721526381,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.59811227908358e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001028720434987,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0004879786574747,285.46392822265625,294.1499938964844,295.3683776855469,293.4076843261719,295.8797607421875,295.4071350097656,284.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409366805106,1.0650952120272452e-08,0.001040925970301,-0.0269509628415107,0.0,0.0,0.0,-0.0100929476320743,60.0,15.58959674835205,0.0,-7.387683353954344e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.768966992851348e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001028721526381,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.59811227908358e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001028720434987,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0004879786574747,285.46392822265625,294.1499938964844,295.3683776855469,293.4076843261719,295.8797607421875,295.4071350097656,284.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409366805106,1.0650952120272452e-08,0.001040925970301,-0.0269509628415107,0.0,0.0,0.0,-0.0100929476320743,60.0,15.58959674835205,0.0,-7.387683353954344e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,9.772257908480242e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001029068080242,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,7.60067196097225e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0001029066988849,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0004881430650129,285.45440673828125,294.1499938964844,295.3500061035156,293.404541015625,295.8700866699219,295.3890380859375,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286275722,1.0691862506462256e-08,0.0010412755655124,-0.0270580537617206,0.0,0.0,0.0,-0.0101132281124591,60.0,15.557024002075195,0.0,-7.392650047677307e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,9.772257908480242e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001029068080242,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,7.60067196097225e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0001029066988849,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0004881430650129,285.45440673828125,294.1499938964844,295.3500061035156,293.404541015625,295.8700866699219,295.3890380859375,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286275722,1.0691862506462256e-08,0.0010412755655124,-0.0270580537617206,0.0,0.0,0.0,-0.0101132281124591,60.0,15.557024002075195,0.0,-7.392650047677307e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,9.78220414253883e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001030115381581,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,7.608407031511888e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001030114290188,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0004886399256065,285.4450378417969,294.1499938964844,295.3316955566406,293.4010009765625,295.8602600097656,295.3707275390625,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423450730741,1.081568878902317e-08,0.0010423342464491,-0.0273821800947189,0.0,0.0,0.0,-0.0101746134459972,60.0,15.529605865478516,0.0,-7.40769365847882e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,9.78220414253883e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001030115381581,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,7.608407031511888e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001030114290188,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0004886399256065,285.4450378417969,294.1499938964844,295.3316955566406,293.4010009765625,295.8602600097656,295.3707275390625,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423450730741,1.081568878902317e-08,0.0010423342464491,-0.0273821800947189,0.0,0.0,0.0,-0.0101746134459972,60.0,15.529605865478516,0.0,-7.40769365847882e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,9.807307651499286e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0001032758882502,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,7.627931336173788e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,0.0001032757791108,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0004898938932456,285.4358215332031,294.1499938964844,295.31378173828125,293.3973999023437,295.85028076171875,295.3521423339844,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450187837705,1.1128385324354896e-08,0.0010450077243149,-0.0282006580382585,0.0,0.0,0.0,-0.0103296274319291,60.0,15.51750946044922,-0.0,-7.445750327406131e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,9.807307651499286e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0001032758882502,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,7.627931336173788e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,0.0001032757791108,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0004898938932456,285.4358215332031,294.1499938964844,295.31378173828125,293.3973999023437,295.85028076171875,295.3521423339844,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450187837705,1.1128385324354896e-08,0.0010450077243149,-0.0282006580382585,0.0,0.0,0.0,-0.0103296274319291,60.0,15.51750946044922,-0.0,-7.445750327406131e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.825296001508832e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0001034653105307,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,7.641922275070101e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0001034652086673,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0004907924449071,285.4312744140625,294.1499938964844,295.304931640625,293.39556884765625,295.84521484375,295.3427124023437,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046935794875,1.1352474516002076e-08,0.0010469245025888,-0.0287871696054935,0.0,0.0,0.0,-0.0104407211765646,60.0,15.518211364746094,-0.0,-7.473082774822616e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,9.846816101344302e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001036919275065,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.65866061556153e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001036918256431,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0004918674239888,285.4267578125,294.1499938964844,295.2961730957031,293.3937683105469,295.840087890625,295.333251953125,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492282453924,1.1620575612880657e-08,0.0010492166038602,-0.0294888392090797,0.0,0.0,0.0,-0.0105736292898654,60.0,15.52354907989502,-0.0,-7.50585016362493e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.900528675643729e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001042575458995,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,7.700436253799126e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001042574440361,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004945505061186,285.4178161621094,294.1499938964844,295.2789001464844,293.3900756835937,295.8297424316406,295.314208984375,284.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549491271376,1.2289745221494286e-08,0.0010549367871135,-0.0312399882823228,0.0,0.0,0.0,-0.0109053552150726,60.0,15.548755645751951,-0.0,-7.587946981857385e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.900528675643729e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001042575458995,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,7.700436253799126e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001042574440361,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004945505061186,285.4178161621094,294.1499938964844,295.2789001464844,293.3900756835937,295.8297424316406,295.314208984375,284.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549491271376,1.2289745221494286e-08,0.0010549367871135,-0.0312399882823228,0.0,0.0,0.0,-0.0109053552150726,60.0,15.548755645751951,-0.0,-7.587946981857385e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352722167969,0.0,0.0,9.968051017494872e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,0.0001049685888574,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,7.75295338826254e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.000104968486994,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0004979234072379,285.40899658203125,294.1499938964844,295.26190185546875,293.3863830566406,295.8191833496094,295.29498291015625,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621426627039,1.3130998510746394e-08,0.0010621295077726,-0.0334410592913627,0.0,0.0,0.0,-0.0113223968073725,60.0,15.593467712402344,-0.0,-7.691788539432309e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352722167969,0.0,0.0,9.968051017494872e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,0.0001049685888574,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,7.75295338826254e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.000104968486994,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0004979234072379,285.40899658203125,294.1499938964844,295.26190185546875,293.3863830566406,295.8191833496094,295.29498291015625,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621426627039,1.3130998510746394e-08,0.0010621295077726,-0.0334410592913627,0.0,0.0,0.0,-0.0113223968073725,60.0,15.593467712402344,-0.0,-7.691788539432309e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001004815494525,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0001058121197274,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,7.815256685717031e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.000105812017864,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0005019247764721,285.4002990722656,294.1499938964844,295.2451477050781,293.3826599121094,295.8084411621094,295.2757873535156,285.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706768371164,1.4129032166465553e-08,0.0010706627508625,-0.0360517129302024,0.0,0.0,0.0,-0.0118171609938144,60.0,15.656639099121094,-0.0,-7.81589690745932e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001004815494525,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0001058121197274,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,7.815256685717031e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.000105812017864,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0005019247764721,285.4002990722656,294.1499938964844,295.2451477050781,293.3826599121094,295.8084411621094,295.2757873535156,285.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706768371164,1.4129032166465553e-08,0.0010706627508625,-0.0360517129302024,0.0,0.0,0.0,-0.0118171609938144,60.0,15.656639099121094,-0.0,-7.81589690745932e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,0.0001013900619,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001067688281182,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.885918603278697e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001067687262548,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0005064629949629,285.3917236328125,294.1499938964844,295.2286376953125,293.37890625,295.7974853515625,295.2566833496094,285.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803563054651,1.5260987140663932e-08,0.0010803410550579,-0.0390117913484573,0.0,0.0,0.0,-0.0123783145099878,60.0,15.736448287963867,-0.0,-7.957859793350509e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,0.0001013900619,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001067688281182,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.885918603278697e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001067687262548,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0005064629949629,285.3917236328125,294.1499938964844,295.2286376953125,293.37890625,295.7974853515625,295.2566833496094,285.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803563054651,1.5260987140663932e-08,0.0010803410550579,-0.0390117913484573,0.0,0.0,0.0,-0.0123783145099878,60.0,15.736448287963867,-0.0,-7.957859793350509e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001018750699586,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001072795639629,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,7.923641533125192e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001072794620995,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0005088857142254,285.387451171875,294.1499938964844,295.220458984375,293.37701416015625,295.7919006347656,295.24725341796875,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855256114155,1.5865289526573182e-08,0.0010855097789317,-0.0405916459858417,0.0,0.0,0.0,-0.0126779004931449,60.0,15.781817436218262,-0.0,-8.034169951542935e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001023773074848,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.00010780843877,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.962703966768458e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0001078083369066,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0005113944644108,285.3832397460937,294.1499938964844,295.2123107910156,293.3751525878906,295.7862854003906,295.2378845214844,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908764088526,1.649105918488658e-08,0.0010908599942922,-0.0422273091971874,0.0,0.0,0.0,-0.0129881175234913,60.0,15.830327987670898,-0.0,-8.113573812806862e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001034021843224,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0001088876888388,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,8.042417175602168e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0001088875869754,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0005165139446035,285.3748779296875,294.1499938964844,295.1961669921875,293.3713684082031,295.77490234375,295.21942138671875,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017950018867,1.7768048365951472e-08,0.0011017771903425,-0.0455641038715839,0.0,0.0,0.0,-0.0136211654171347,60.0,15.932879447937012,-0.0,-8.276821716890481e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001034021843224,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0001088876888388,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,8.042417175602168e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0001088875869754,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0005165139446035,285.3748779296875,294.1499938964844,295.1961669921875,293.3713684082031,295.77490234375,295.21942138671875,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017950018867,1.7768048365951472e-08,0.0011017771903425,-0.0455641038715839,0.0,0.0,0.0,-0.0136211654171347,60.0,15.932879447937012,-0.0,-8.276821716890481e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001044125092448,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.000109951608465,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,8.120997517835349e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001099515066016,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0005215607234276,285.3666381835937,294.1499938964844,295.18017578125,293.3676147460937,295.7633361816406,295.20135498046875,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125595774501,1.9026909825470284e-08,0.0011125406017526,-0.0488520674407482,0.0,0.0,0.0,-0.0142452316358685,60.0,16.038240432739258,-0.0,-8.439341314669947e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001044125092448,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.000109951608465,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,8.120997517835349e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001099515066016,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0005215607234276,285.3666381835937,294.1499938964844,295.18017578125,293.3676147460937,295.7633361816406,295.20135498046875,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125595774501,1.9026909825470284e-08,0.0011125406017526,-0.0488520674407482,0.0,0.0,0.0,-0.0142452316358685,60.0,16.038240432739258,-0.0,-8.439341314669947e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0001053395390044,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001109278164221,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,8.193100075004622e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001109277145587,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.0005261914338916,285.3585205078125,294.1499938964844,295.164306640625,293.36383056640625,295.7515563964844,295.1837463378906,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224370682612,2.018199296571765e-08,0.0011224168119952,-0.0518676154315471,0.0,0.0,0.0,-0.0148178515955805,60.0,16.138973236083984,-0.0,-8.589851319129593e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0001053395390044,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001109278164221,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,8.193100075004622e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001109277145587,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.0005261914338916,285.3585205078125,294.1499938964844,295.164306640625,293.36383056640625,295.7515563964844,295.1837463378906,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224370682612,2.018199296571765e-08,0.0011224168119952,-0.0518676154315471,0.0,0.0,0.0,-0.0148178515955805,60.0,16.138973236083984,-0.0,-8.589851319129593e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,0.0001061087532434,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001117378269555,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,8.252927364083007e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.000111737732368,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0005300338380038,285.3505554199219,294.1499938964844,295.1485595703125,293.3600769042969,295.7396240234375,295.1665954589844,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306350352242,2.11404280747729e-08,0.0011306138476356,-0.0543687231838703,0.0,0.0,0.0,-0.0152929974719882,60.0,16.226045608520508,-0.0,-8.715745281051569e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,0.0001061087532434,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001117378269555,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,8.252927364083007e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.000111737732368,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0005300338380038,285.3505554199219,294.1499938964844,295.1485595703125,293.3600769042969,295.7396240234375,295.1665954589844,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306350352242,2.11404280747729e-08,0.0011306138476356,-0.0543687231838703,0.0,0.0,0.0,-0.0152929974719882,60.0,16.226045608520508,-0.0,-8.715745281051569e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001064115640474,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0001120567030739,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,8.276478911284357e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0001120566012104,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0005315464222803,285.3466186523437,294.1499938964844,295.14068603515625,293.35821533203125,295.7336120605469,295.1581726074219,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338634649291,2.1517720938391e-08,0.0011338419280946,-0.0553530268371105,0.0,0.0,0.0,-0.0154800480231642,60.0,16.261478424072266,-0.0,-8.765555037371089e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0001066471886588,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0001123048277804,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,8.294805593322963e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,0.000112304725917,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.0005327234393917,285.3427124023437,294.1499938964844,295.1328430175781,293.3563232421875,295.7275695800781,295.1498718261719,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363726807758,2.1811292327811322e-08,0.0011363509111106,-0.0561188049614429,0.0,0.0,0.0,-0.0156255755573511,60.0,16.289480209350586,-0.0,-8.804410356333393e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001069641803042,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001126386341638,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,8.319460175698623e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0001126385323004,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0005343069205991,285.3350830078125,294.1499938964844,295.1171569824219,293.35260009765625,295.71539306640625,295.1335144042969,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397497728466,2.22062084276331e-08,0.0011397275375202,-0.0571487843990325,0.0,0.0,0.0,-0.0158213526010513,60.0,16.325504302978516,-0.0,-8.856814304181172e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001069641803042,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001126386341638,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,8.319460175698623e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0001126385323004,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0005343069205991,285.3350830078125,294.1499938964844,295.1171569824219,293.35260009765625,295.71539306640625,295.1335144042969,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397497728466,2.22062084276331e-08,0.0011397275375202,-0.0571487843990325,0.0,0.0,0.0,-0.0158213526010513,60.0,16.325504302978516,-0.0,-8.856814304181172e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0001066912009264,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001123511683545,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,8.298228203784674e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.000112351073767,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0005329433479346,285.32769775390625,294.1499938964844,295.1015014648437,293.3489074707031,295.70318603515625,295.1176452636719,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368442792445,2.1865941945975464e-08,0.001136822393164,-0.0562613420188427,0.0,0.0,0.0,-0.0156526900827884,60.0,16.302650451660156,-0.0,-8.81165220789626e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0001066912009264,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001123511683545,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,8.298228203784674e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.000112351073767,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0005329433479346,285.32769775390625,294.1499938964844,295.1015014648437,293.3489074707031,295.70318603515625,295.1176452636719,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368442792445,2.1865941945975464e-08,0.001136822393164,-0.0562613420188427,0.0,0.0,0.0,-0.0156526900827884,60.0,16.302650451660156,-0.0,-8.81165220789626e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001058874477166,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001115047707571,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,8.23571317596361e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0001115046761697,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0005289284163154,285.320556640625,294.1499938964844,295.0858459472656,293.3452453613281,295.69097900390625,295.10223388671875,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282819323241,2.0864257876951345e-08,0.0011282610939815,-0.0536481291055679,0.0,0.0,0.0,-0.0151561321690678,60.0,16.215225219726562,-0.0,-8.679374730036218e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001058874477166,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001115047707571,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,8.23571317596361e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0001115046761697,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0005289284163154,285.320556640625,294.1499938964844,295.0858459472656,293.3452453613281,295.69097900390625,295.10223388671875,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282819323241,2.0864257876951345e-08,0.0011282610939815,-0.0536481291055679,0.0,0.0,0.0,-0.0151561321690678,60.0,16.215225219726562,-0.0,-8.679374730036218e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
