time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001053371524903,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001109252843889,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,8.192912355298176e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001109251970774,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,0.0005261796177364,285.316650390625,294.1499938964844,295.0770568847656,293.3432006835937,295.68414306640625,295.09375,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224179761484,2.017847755553248e-08,0.0011223978362977,-0.0518584325909614,0.0,0.0,0.0,-0.0148161649703979,60.0,16.1481876373291,-0.0,-8.589389466351349e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001048724225256,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0001104358962038,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,8.156766125466675e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001104358088923,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0005238582380115,285.3136901855469,294.1499938964844,295.07012939453125,293.34161376953125,295.6788024902344,295.08721923828125,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174634564667,1.95993266061123e-08,0.0011174438986927,-0.0503466241061687,0.0,0.0,0.0,-0.0145290466025471,60.0,16.084300994873047,-0.0,-8.513761429185251e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0001043355950969,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.000109870590677,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,8.115013042697683e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0001098705033655,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0005211766692809,285.3103332519531,294.1499938964844,295.062255859375,293.3398132324219,295.6727600097656,295.07977294921875,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117461835965,1.893033996225313e-08,0.001111727207899,-0.0485998839139938,0.0,0.0,0.0,-0.0141974203288555,60.0,16.010787963867188,-0.0,-8.426816577866705e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001037666006595,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0001092714082915,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,8.070757758105174e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,0.00010927132098,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0005183344474062,285.3070373535156,294.1499938964844,295.0543518066406,293.3380126953125,295.6667175292969,295.0724182128906,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056765215471,1.822126982631289e-08,0.0011056582443416,-0.0467480234801769,0.0,0.0,0.0,-0.0138458749279379,60.0,15.929943084716797,-0.0,-8.335150170069029e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0001026096579153,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001080530928447,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,7.98077235231176e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001080530055332,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0005125552997924,285.3006896972656,294.1499938964844,295.0384826660156,293.3344421386719,295.6546630859375,295.0578308105469,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933501180261,1.6779546641032542e-08,0.0010933332378044,-0.0429812483489513,0.0,0.0,0.0,-0.0131311658769845,60.0,15.759354591369627,-0.0,-8.150311003873868e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0001026096579153,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001080530928447,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,7.98077235231176e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001080530055332,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0005125552997924,285.3006896972656,294.1499938964844,295.0384826660156,293.3344421386719,295.6546630859375,295.0578308105469,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933501180261,1.6779546641032542e-08,0.0010933332378044,-0.0429812483489513,0.0,0.0,0.0,-0.0131311658769845,60.0,15.759354591369627,-0.0,-8.150311003873868e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001014689769363,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001068518904503,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,7.892052235547453e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0001068518104148,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0005068574100732,285.2945861816406,294.1499938964844,295.0224914550781,293.3309326171875,295.6426696777344,295.04351806640625,285.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811937972903,1.5358104121787622e-08,0.0010811784304678,-0.0392657034099102,0.0,0.0,0.0,-0.0124264946207404,60.0,15.583659172058104,-0.0,-7.97009818143124e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001014689769363,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001068518904503,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,7.892052235547453e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0001068518104148,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0005068574100732,285.2945861816406,294.1499938964844,295.0224914550781,293.3309326171875,295.6426696777344,295.04351806640625,285.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811937972903,1.5358104121787622e-08,0.0010811784304678,-0.0392657034099102,0.0,0.0,0.0,-0.0124264946207404,60.0,15.583659172058104,-0.0,-7.97009818143124e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0001003939541988,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.000105719838757,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,7.808439113432541e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001057197587215,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0005014874623157,285.2887268066406,294.1499938964844,295.0063781738281,293.32745361328125,295.6307373046875,295.029296875,285.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697380639612,1.4018501026669128e-08,0.0010697239777073,-0.0357626155018806,0.0,0.0,0.0,-0.0117623982951045,60.0,15.41081714630127,-0.0,-7.802102430787272e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0001003939541988,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.000105719838757,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,7.808439113432541e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001057197587215,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0005014874623157,285.2887268066406,294.1499938964844,295.0063781738281,293.32745361328125,295.6307373046875,295.029296875,285.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697380639612,1.4018501026669128e-08,0.0010697239777073,-0.0357626155018806,0.0,0.0,0.0,-0.0117623982951045,60.0,15.41081714630127,-0.0,-7.802102430787272e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.941989264916629e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001046940960804,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,7.732678204774857e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001046940160449,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0004966218257322,285.2831115722656,294.1499938964844,294.99005126953125,293.3240661621094,295.61883544921875,295.0151672363281,285.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593580082058,1.2804716398306937e-08,0.0010593452025204,-0.0325874201953411,0.0,0.0,0.0,-0.0111606735736131,60.0,15.246459007263184,-0.0,-7.6514290014984e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.941989264916629e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001046940960804,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,7.732678204774857e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001046940160449,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0004966218257322,285.2831115722656,294.1499938964844,294.99005126953125,293.3240661621094,295.61883544921875,295.0151672363281,285.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593580082058,1.2804716398306937e-08,0.0010593452025204,-0.0325874201953411,0.0,0.0,0.0,-0.0111606735736131,60.0,15.246459007263184,-0.0,-7.6514290014984e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,9.89956097328104e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001042473086272,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,7.699678099015728e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0001042472285917,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0004945024847984,285.2803955078125,294.1499938964844,294.9818115234375,293.3223571777344,295.6128845214844,295.0080871582031,285.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548369027674,1.2276024641266758e-08,0.0010548246791586,-0.0312040820717811,0.0,0.0,0.0,-0.0108985798433423,60.0,15.170976638793944,-0.0,-7.586258732317219e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.85683800536208e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.00010379741434,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,7.666448800591752e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001037973343045,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0004923684173263,285.2777099609375,294.1499938964844,294.9735412597656,293.3207092285156,295.6069641113281,295.0010986328125,285.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502858785912,1.1743656713747441e-08,0.0010502741206437,-0.0298109445720911,0.0,0.0,0.0,-0.0106346709653735,60.0,15.09527587890625,-0.0,-7.52091580125125e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,9.783571294974536e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001030258717946,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,7.609463500557467e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.000103025799035,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0004887085524387,285.2724914550781,294.1499938964844,294.956787109375,293.3174133300781,295.5950622558594,294.9869079589844,285.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424760403111,1.0830678576212447e-08,0.0010424652136862,-0.0274214129894971,0.0,0.0,0.0,-0.0101820575073361,60.0,14.957512855529783,-0.0,-7.409514779510573e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,9.783571294974536e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001030258717946,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,7.609463500557467e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.000103025799035,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0004887085524387,285.2724914550781,294.1499938964844,294.956787109375,293.3174133300781,295.5950622558594,294.9869079589844,285.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424760403111,1.0830678576212447e-08,0.0010424652136862,-0.0274214129894971,0.0,0.0,0.0,-0.0101820575073361,60.0,14.957512855529783,-0.0,-7.409514779510573e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.724233677843586e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0001024010198307,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.56331137381494e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001024009470711,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004857445601373,285.2675170898437,294.1499938964844,294.9397888183594,293.3141784667969,295.5831298828125,294.9725646972656,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361525928601,1.0091273594525774e-08,0.0010361424647271,-0.0254858322441577,0.0,0.0,0.0,-0.0098155029118061,60.0,14.838021278381348,-0.0,-7.319901840219245e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.724233677843586e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0001024010198307,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.56331137381494e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001024009470711,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004857445601373,285.2675170898437,294.1499938964844,294.9397888183594,293.3141784667969,295.5831298828125,294.9725646972656,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361525928601,1.0091273594525774e-08,0.0010361424647271,-0.0254858322441577,0.0,0.0,0.0,-0.0098155029118061,60.0,14.838021278381348,-0.0,-7.319901840219245e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.67549131019041e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001018877301248,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,7.525399996666238e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001018876573652,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.000483309791889,285.2627258300781,294.1499938964844,294.9225158691406,293.3110046386719,295.5711669921875,294.95806884765625,285.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309587232768,9.483883012251226e-09,0.0010309492936357,-0.0238956175744533,0.0,0.0,0.0,-0.009514395147562,60.0,14.732098579406738,-0.0,-7.246695332696619e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.67549131019041e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001018877301248,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,7.525399996666238e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001018876573652,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.000483309791889,285.2627258300781,294.1499938964844,294.9225158691406,293.3110046386719,295.5711669921875,294.95806884765625,285.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309587232768,9.483883012251226e-09,0.0010309492936357,-0.0238956175744533,0.0,0.0,0.0,-0.009514395147562,60.0,14.732098579406738,-0.0,-7.246695332696619e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.648389095673338e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0001016023306874,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.504320819862187e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001016022579278,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0004819559981115,285.2597351074219,294.1499938964844,294.9112854003906,293.3090209960937,295.5635070800781,294.9486999511719,285.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280713904649,9.146156720873932e-09,0.0010280621936544,-0.0230113379657268,0.0,0.0,0.0,-0.0093469740822911,60.0,14.670524597167969,-0.0,-7.206149632565939e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.636180038796738e-05,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001014737717923,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,7.494824967579916e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001014736990327,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0004813461564481,285.2580871582031,294.1499938964844,294.9049072265625,293.30792236328125,295.55914306640625,294.9432983398437,285.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994017086649821e-09,0.0010267606703564,-0.0226129684597253,0.0,0.0,0.0,-0.0092715490609407,60.0,14.639981269836426,-0.0,-7.187922079765485e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.618583862902597e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001012884677038,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,7.481138891307637e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001012883949442,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0004804671916645,285.2558288574219,294.1499938964844,294.89599609375,293.306396484375,295.5531311035156,294.93585205078125,285.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248947655782,8.774739157502154e-09,0.001024886034429,-0.0220387801527977,0.0,0.0,0.0,-0.0091628450900316,60.0,14.596766471862791,-0.0,-7.161690263046695e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,9.604456863598898e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0001011397034744,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.470150740118697e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001011396307148,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0004797615110874,285.25360107421875,294.1499938964844,294.8869934082031,293.3049011230469,295.5470886230469,294.9283142089844,285.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233889333903,8.598687983862874e-09,0.0010233803186565,-0.0215777661651372,0.0,0.0,0.0,-0.0090755680575966,60.0,14.55719757080078,-0.0,-7.140665303495555e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,9.583344944985583e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0001009173865895,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,7.453730358975008e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001009173138299,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0004787069628946,285.2492980957031,294.1499938964844,294.8686828613281,293.3019714355469,295.534912109375,294.9127197265625,285.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211368789896,8.335579337881427e-09,0.0010211286135017,-0.0208887625485658,0.0,0.0,0.0,-0.0089451242238283,60.0,14.489985466003418,-0.0,-7.109299815510894e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,9.583344944985583e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0001009173865895,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,7.453730358975008e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001009173138299,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0004787069628946,285.2492980957031,294.1499938964844,294.8686828613281,293.3019714355469,295.534912109375,294.9127197265625,285.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211368789896,8.335579337881427e-09,0.0010211286135017,-0.0208887625485658,0.0,0.0,0.0,-0.0089451242238283,60.0,14.489985466003418,-0.0,-7.109299815510894e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,9.56918447627686e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0001007682585623,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,7.442716014338657e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0001007681930786,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004779995942953,285.24517822265625,294.1499938964844,294.8500061035156,293.2991027832031,295.5225830078125,294.8961181640625,285.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196277871727,8.159078745961779e-09,0.0010196196381002,-0.0204265397042036,0.0,0.0,0.0,-0.0088576264679431,60.0,14.43285846710205,-0.0,-7.088297593327297e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,9.56918447627686e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0001007682585623,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,7.442716014338657e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0001007681930786,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004779995942953,285.24517822265625,294.1499938964844,294.8500061035156,293.2991027832031,295.5225830078125,294.8961181640625,285.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196277871727,8.159078745961779e-09,0.0010196196381002,-0.0204265397042036,0.0,0.0,0.0,-0.0088576264679431,60.0,14.43285846710205,-0.0,-7.088297593327297e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.561165643390268e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001006838210741,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,7.436479063471779e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001006837483146,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0004775990673806,285.2411804199219,294.1499938964844,294.8268127441406,293.29351806640625,295.5101013183594,294.87799072265625,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059108047575592e-09,0.0010187646839767,-0.020164730027318,0.0,0.0,0.0,-0.008808066137135,60.0,14.381918907165527,-0.0,-7.076415897699917e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.561165643390268e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001006838210741,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,7.436479063471779e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001006837483146,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0004775990673806,285.2411804199219,294.1499938964844,294.8268127441406,293.29351806640625,295.5101013183594,294.87799072265625,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059108047575592e-09,0.0010187646839767,-0.020164730027318,0.0,0.0,0.0,-0.008808066137135,60.0,14.381918907165527,-0.0,-7.076415897699917e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,9.559300815453752e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001006641759886,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,7.435028237523511e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.000100664110505,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004775059351231,285.2373046875,294.1499938964844,294.7954406738281,293.2826538085937,295.4973449707031,294.8573303222656,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018572715111,8.035811127626857e-09,0.0010185646824538,-0.0201037190854549,0.0,0.0,0.0,-0.0087965130805969,60.0,14.333703994750977,-0.0,-7.073649044286867e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,9.559300815453752e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001006641759886,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,7.435028237523511e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.000100664110505,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004775059351231,285.2373046875,294.1499938964844,294.7954406738281,293.2826538085937,295.4973449707031,294.8573303222656,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018572715111,8.035811127626857e-09,0.0010185646824538,-0.0201037190854549,0.0,0.0,0.0,-0.0087965130805969,60.0,14.333703994750977,-0.0,-7.073649044286867e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.56024814513512e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001006741586024,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,7.435765292029828e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001006740858429,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0004775532579515,285.23541259765625,294.1499938964844,294.7768859863281,293.2753601074219,295.4908142089844,294.8456115722656,285.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186736471951,8.047587485293661e-09,0.0010186656145378,-0.0201345589011907,0.0,0.0,0.0,-0.0088023524731397,60.0,14.30972385406494,-0.0,-7.075047392390843e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.561716433381662e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001006896200124,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,7.436907617375255e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,0.0001006895545287,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.000477626628708,285.23358154296875,294.1499938964844,294.7565002441406,293.2668762207031,295.4841613769531,294.8326110839844,285.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188298765569,8.065854650851634e-09,0.0010188218438997,-0.0201823972165584,0.0,0.0,0.0,-0.0088114077225327,60.0,14.284971237182615,-0.0,-7.077217389905854e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.564173524267972e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001007154933176,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.438818283844739e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.000100715427834,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004777493595611,285.22998046875,294.1499938964844,294.71063232421875,293.2465209960937,295.4704284667969,294.8021850585937,285.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096408876667738e-09,0.0010190824978053,-0.0202624164521694,0.0,0.0,0.0,-0.0088265519589185,60.0,14.231081008911133,-0.0,-7.080848263285588e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.564173524267972e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001007154933176,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.438818283844739e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.000100715427834,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004777493595611,285.22998046875,294.1499938964844,294.71063232421875,293.2465209960937,295.4704284667969,294.8021850585937,285.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096408876667738e-09,0.0010190824978053,-0.0202624164521694,0.0,0.0,0.0,-0.0088265519589185,60.0,14.231081008911133,-0.0,-7.080848263285588e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.563857747707516e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.000100712168205,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,7.43857235647738e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001007121027214,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0004777336143888,285.2265625,294.1499938964844,294.6584777832031,293.22198486328125,295.4559936523437,294.7660522460937,285.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190564207732,8.092417402849605e-09,0.001019048388116,-0.020251965150237,0.0,0.0,0.0,-0.00882457382977,60.0,14.168689727783203,-0.0,-7.080374331280836e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.563857747707516e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.000100712168205,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,7.43857235647738e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001007121027214,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0004777336143888,285.2265625,294.1499938964844,294.6584777832031,293.22198486328125,295.4559936523437,294.7660522460937,285.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190564207732,8.092417402849605e-09,0.001019048388116,-0.020251965150237,0.0,0.0,0.0,-0.00882457382977,60.0,14.168689727783203,-0.0,-7.080374331280836e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.55625728238374e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001006321253953,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.432660640915856e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001006320671876,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004773539549205,285.2232971191406,294.1499938964844,294.6006774902344,293.193603515625,295.4407043457031,294.723876953125,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182472178712,7.997663864500737e-09,0.001018239185214,-0.0200038123875856,0.0,0.0,0.0,-0.008777605369687,60.0,14.092690467834473,-0.0,-7.069117913260925e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
