time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.55625728238374e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001006321253953,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.432660640915856e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001006320671876,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004773539549205,285.2232971191406,294.1499938964844,294.6006774902344,293.193603515625,295.4407043457031,294.723876953125,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182472178712,7.997663864500737e-09,0.001018239185214,-0.0200038123875856,0.0,0.0,0.0,-0.008777605369687,60.0,14.092690467834473,-0.0,-7.069117913260925e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,9.544367640046404e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0001005069207167,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.423412898788229e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001005068552331,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004767600330524,285.22100830078125,294.1499938964844,294.5558776855469,293.17095947265625,295.4292297363281,294.690673828125,285.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169825982302,7.849480176957968e-09,0.0010169747984036,-0.019615726545453,0.0,0.0,0.0,-0.0087041575461626,60.0,14.028164863586426,-0.0,-7.051533401636334e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.537556616123766e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0001004351943265,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.418115274049342e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0001004351288429,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0004764198092743,285.2201843261719,294.1499938964844,294.5378112792969,293.1617126464844,295.424560546875,294.6771545410156,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162559337913,7.764599629922486e-09,0.0010162481339648,-0.0193934235721826,0.0,0.0,0.0,-0.008662074804306,60.0,13.999201774597168,-0.0,-7.0414706954125e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,9.52503614826128e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001003033466986,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,7.408377132378519e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.000100303281215,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0004757943970616,285.2186584472656,294.1499938964844,294.50469970703125,293.14459228515625,295.416259765625,294.6527099609375,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149261215701,7.608580432361123e-09,0.0010149184381589,-0.0189847983419895,0.0,0.0,0.0,-0.0085847517475485,60.0,13.947428703308104,-0.0,-7.022992321026322e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.509006486041471e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0001001345517579,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.395909779006615e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0001001344862743,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0004749937215819,285.2171936035156,294.1499938964844,294.4705505371094,293.1267395019531,295.40777587890625,294.6275634765625,285.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132162133231,7.408834878930292e-09,0.0010132087627425,-0.0184616446495056,0.0,0.0,0.0,-0.0084857204928994,60.0,13.89124584197998,-0.0,-6.999371038318716e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.465220500715076e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,9.967345977202058e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.361853931797668e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.967340156435966e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0004728065396193,285.21441650390625,294.1499938964844,294.3995056152344,293.0889892578125,295.38983154296875,294.5760803222656,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085479589179,6.863231760689814e-09,0.0010085410904139,-0.017032578587532,0.0,0.0,0.0,-0.0082152308896183,60.0,13.758306503295898,-0.0,-6.935053420420445e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.465220500715076e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,9.967345977202058e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.361853931797668e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.967340156435966e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0004728065396193,285.21441650390625,294.1499938964844,294.3995056152344,293.0889892578125,295.38983154296875,294.5760803222656,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085479589179,6.863231760689814e-09,0.0010085410904139,-0.017032578587532,0.0,0.0,0.0,-0.0082152308896183,60.0,13.758306503295898,-0.0,-6.935053420420445e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.405644959770144e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.904609760269524e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,7.31551626813598e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,9.90460321190767e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004698306147474,285.2117614746094,294.1499938964844,294.3253173828125,293.04888916015625,295.37109375,294.5254821777344,285.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002202508971,6.120907336537584e-09,0.0010021964553743,-0.0150880822911858,0.0,0.0,0.0,-0.007847242988646,60.0,13.604433059692385,-0.0,-6.848021172345399e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.405644959770144e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.904609760269524e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,7.31551626813598e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,9.90460321190767e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004698306147474,285.2117614746094,294.1499938964844,294.3253173828125,293.04888916015625,295.37109375,294.5254821777344,285.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002202508971,6.120907336537584e-09,0.0010021964553743,-0.0150880822911858,0.0,0.0,0.0,-0.007847242988646,60.0,13.604433059692385,-0.0,-6.848021172345399e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.328604210168125e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.823482105275616e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,7.255595846800134e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.823476284509523e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0004659823025576,285.20928955078125,294.1499938964844,294.24859619140625,293.0067749023437,295.3514404296875,294.4780578613281,285.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.1609911899674915e-09,0.0009939887095242,-0.0125733669847249,0.0,0.0,0.0,-0.0073713744059205,60.0,13.427260398864746,-0.0,-6.736291879860802e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.328604210168125e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.823482105275616e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,7.255595846800134e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.823476284509523e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0004659823025576,285.20928955078125,294.1499938964844,294.24859619140625,293.0067749023437,295.3514404296875,294.4780578613281,285.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.1609911899674915e-09,0.0009939887095242,-0.0125733669847249,0.0,0.0,0.0,-0.0073713744059205,60.0,13.427260398864746,-0.0,-6.736291879860802e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.255103941541164e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.746082650963216e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.198428647825494e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.746076830197126e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0004623108252417,285.2069396972656,294.1499938964844,294.1700134277344,292.9630432128906,295.3309020996094,294.43609619140625,285.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861575672402,4.2451882009686415e-09,0.0009861532598733,-0.0101740006357431,0.0,0.0,0.0,-0.00691734906286,60.0,13.242664337158203,-0.0,-6.630553883724133e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.255103941541164e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.746082650963216e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.198428647825494e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.746076830197126e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0004623108252417,285.2069396972656,294.1499938964844,294.1700134277344,292.9630432128906,295.3309020996094,294.43609619140625,285.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861575672402,4.2451882009686415e-09,0.0009861532598733,-0.0101740006357431,0.0,0.0,0.0,-0.00691734906286,60.0,13.242664337158203,-0.0,-6.630553883724133e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.219497587764636e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.708587458590046e-05,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,7.17073489795439e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.708581637823954e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0004605322319548,285.205810546875,294.1499938964844,294.13018798828125,292.9407043457031,295.3204345703125,294.415771484375,285.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823630098253,3.801542636239219e-09,0.000982359284535,-0.0090116020292043,0.0,0.0,0.0,-0.0066974125802516,60.0,13.149341583251951,-0.0,-6.579630706937678e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.18837686185725e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.67581509030424e-05,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,7.146529242163524e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.675809269538148e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0004589776799548,285.20477294921875,294.1499938964844,294.09014892578125,292.9180908203125,295.3095703125,294.3985900878906,285.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790475014597,3.413782589944958e-09,0.0009790441254153,-0.0079955980181694,0.0,0.0,0.0,-0.0065051862038671,60.0,13.058215141296388,-0.0,-6.535283603170683e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.131997649092229e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.616445458959788e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.102679228410125e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.616439638193695e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0004561614478006,285.2027282714844,294.1499938964844,294.0096435546875,292.8722839355469,295.2872009277344,294.36724853515625,285.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730386082082,2.7113122857969074e-09,0.0009730359306558,-0.0061549362726509,0.0,0.0,0.0,-0.0061569344252347,60.0,12.881224632263184,-0.0,-6.455324808030127e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.131997649092229e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.616445458959788e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.102679228410125e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.616439638193695e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0004561614478006,285.2027282714844,294.1499938964844,294.0096435546875,292.8722839355469,295.2872009277344,294.36724853515625,285.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730386082082,2.7113122857969074e-09,0.0009730359306558,-0.0061549362726509,0.0,0.0,0.0,-0.0061569344252347,60.0,12.881224632263184,-0.0,-6.455324808030127e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.08497822820209e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,9.566930384607986e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,7.066107355058193e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.566925291437656e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0004538127104751,285.2008056640625,294.1499938964844,293.9291687011719,292.8260498046875,295.2640991210937,294.3407592773437,285.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680277435109,2.125450038192866e-09,0.0009680255898274,-0.0046197706833481,0.0,0.0,0.0,-0.0058664944954216,60.0,12.712602615356444,-0.0,-6.389014828300787e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.08497822820209e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,9.566930384607986e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,7.066107355058193e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.566925291437656e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0004538127104751,285.2008056640625,294.1499938964844,293.9291687011719,292.8260498046875,295.2640991210937,294.3407592773437,285.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680277435109,2.125450038192866e-09,0.0009680255898274,-0.0046197706833481,0.0,0.0,0.0,-0.0058664944954216,60.0,12.712602615356444,-0.0,-6.389014828300787e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,9.053191752173008e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.533458069199696e-05,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,7.041385106276721e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.533452976029366e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004522249219007,285.1990661621094,294.1499938964844,293.84930419921875,292.7797546386719,295.2398681640625,294.3211669921875,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646401158533,1.729386633897434e-09,0.0009646383696235,-0.0035819262266159,0.0,0.0,0.0,-0.0056701460853219,60.0,12.560648918151855,-0.0,-6.344380665268545e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,9.053191752173008e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.533458069199696e-05,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,7.041385106276721e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.533452976029366e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004522249219007,285.1990661621094,294.1499938964844,293.84930419921875,292.7797546386719,295.2398681640625,294.3211669921875,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646401158533,1.729386633897434e-09,0.0009646383696235,-0.0035819262266159,0.0,0.0,0.0,-0.0056701460853219,60.0,12.560648918151855,-0.0,-6.344380665268545e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.01715102372691e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.495505946688354e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,7.013353024376556e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.495500125922264e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0004504246462602,285.1398010253906,294.1499938964844,293.7862854003906,292.74298095703125,295.2064819335937,294.3004150390625,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109851861372,1.631091040010801e-09,0.0013109835563227,-0.0029771693516522,0.0,0.0,0.0,-0.0073666046373546,60.0,14.676773071289062,-0.0,-6.293964815995423e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.01351886568591e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.491680975770578e-05,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.010527770034969e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.491675155004486e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004502432129811,285.1229858398437,294.1499938964844,293.7707214355469,292.7338256835937,295.1971740722656,294.2955627441406,285.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019561301916,1.5771746131321152e-09,0.0013019545003771,-0.0028444528579711,0.0,0.0,0.0,-0.007296806667,60.0,15.089960098266602,-0.0,-6.288895093575776e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.018713899422436e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.49715104070492e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.014568109298125e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.497145947534592e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0004505027027335,285.1468505859375,294.1499938964844,293.7320861816406,292.71112060546875,295.1522827148437,294.2470092773437,285.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691906743682,1.3080179162017203e-09,0.0009691893937997,-0.0024696048349142,0.0,0.0,0.0,-0.0055022430606186,60.0,13.82091236114502,-0.0,-6.296143340023265e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.012165537569672e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.490254888078198e-05,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,7.009474938968197e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.490249794907868e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004501756047829,285.14617919921875,294.1499938964844,293.6940002441406,292.68865966796875,295.1444702148437,294.234375,285.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602759964764,1.218181666651219e-09,0.0009602747741155,-0.0022423402406275,0.0,0.0,0.0,-0.0054167588241398,60.0,12.894577980041504,-0.0,-6.287000786642238e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.003814193420112e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.481460438109934e-05,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.002979691606015e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.481455344939604e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.000449758459581,285.1614685058594,294.1499938964844,293.61981201171875,292.6446838378906,295.1238708496094,294.2255554199219,285.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870033780112,1.041591812800391e-09,0.0008870023302733,-0.0018513571703806,0.0,0.0,0.0,-0.0049684955738484,60.0,11.89754581451416,-0.0,-6.275349306861244e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.003814193420112e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.481460438109934e-05,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.002979691606015e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.481455344939604e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.000449758459581,285.1614685058594,294.1499938964844,293.61981201171875,292.6446838378906,295.1238708496094,294.2255554199219,285.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870033780112,1.041591812800391e-09,0.0008870023302733,-0.0018513571703806,0.0,0.0,0.0,-0.0049684955738484,60.0,11.89754581451416,-0.0,-6.275349306861244e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.003790182759985e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.481434972258283e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.002960774116218e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.481429879087956e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.000449757266324,285.1768798828125,294.1499938964844,293.5487670898437,292.6023254394531,295.1056823730469,294.21502685546875,285.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006457635317929,7.99638910642386e-10,0.0006457627750933,-0.0014565002638846,0.0,0.0,0.0,-0.003646349068731,60.0,9.730863571166992,-0.0,-6.275312358638986e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.003790182759985e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.481434972258283e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.002960774116218e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.481429879087956e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.000449757266324,285.1768798828125,294.1499938964844,293.5487670898437,292.6023254394531,295.1056823730469,294.21502685546875,285.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006457635317929,7.99638910642386e-10,0.0006457627750933,-0.0014565002638846,0.0,0.0,0.0,-0.003646349068731,60.0,9.730863571166992,-0.0,-6.275312358638986e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,4.219109905534424e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,4.44293073087465e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,3.281535828136839e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,4.442928548087366e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0002107529435306,285.1898498535156,294.1499938964844,293.48150634765625,292.5619506835937,295.0774841308594,294.2044982910156,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004946763510815,6.074746816686626e-10,0.0004946757690049,-0.0011023851111531,0.0,0.0,0.0,-0.0027794833295047,60.0,8.365921020507812,-0.0,-1.3779264840252381e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,4.219109905534424e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,4.44293073087465e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,3.281535828136839e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,4.442928548087366e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0002107529435306,285.1898498535156,294.1499938964844,293.48150634765625,292.5619506835937,295.0774841308594,294.2044982910156,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004946763510815,6.074746816686626e-10,0.0004946757690049,-0.0011023851111531,0.0,0.0,0.0,-0.0027794833295047,60.0,8.365921020507812,-0.0,-1.3779264840252381e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,9.045802289620042e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.525676432531328e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,7.035637099761516e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.525671339360996e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0004518558853305,285.2885131835937,294.1499938964844,293.41864013671875,292.5240478515625,294.9829406738281,294.1051330566406,285.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0008876961655914,-2.1739264555176163e-10,-0.0008876959909684,-0.0003161671920679,0.0,0.0,0.0,0.004522000439465,60.0,7.351541519165039,-0.0,-6.334002478070033e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,9.045802289620042e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.525676432531328e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,7.035637099761516e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.525671339360996e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0004518558853305,285.2885131835937,294.1499938964844,293.41864013671875,292.5240478515625,294.9829406738281,294.1051330566406,285.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0008876961655914,-2.1739264555176163e-10,-0.0008876959909684,-0.0003161671920679,0.0,0.0,0.0,0.004522000439465,60.0,7.351541519165039,-0.0,-6.334002478070033e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,2.606026464491152e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,2.7442743885330856e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.0269131709937938e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,2.7442729333415627e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001301762240473,285.28125,294.1499938964844,293.3890686035156,292.5061340332031,294.954345703125,294.1044616699219,285.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002494713116902,3.1905414421551365e-10,0.0002494709915481,-0.0005893278284929,0.0,0.0,0.0,-0.0014095118967816,60.0,6.913936138153076,-0.0,-5.257045465612009e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,1.986189090530388e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,2.091554961225484e-05,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,1.544816404930316e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,2.091553869831841e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,9.921409946400672e-05,285.28204345703125,294.1499938964844,293.3608093261719,292.4889831542969,294.9510498046875,294.1050109863281,285.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115970564773,2.6466392966106856e-10,0.0002115967945428,-0.0004842092457693,0.0,0.0,0.0,-0.0011918719392269,60.0,5.578706741333008,-0.0,-3.053691965959615e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.1376390830264428e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,1.1979900591541082e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,8.84832024894422e-06,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,1.197989422507817e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,5.682734263245948e-05,285.2850341796875,294.1499938964844,293.30865478515625,292.4572448730469,294.9476013183594,294.106201171875,285.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212187635246,1.5161415178877036e-10,0.0001212186107295,-0.0002773776068352,0.0,0.0,0.0,-0.0006827906472608,60.0,3.815742015838623,-0.0,-1.0018278429058114e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,1.1376390830264428e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,1.1979900591541082e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,8.84832024894422e-06,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,1.197989422507817e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,5.682734263245948e-05,285.2850341796875,294.1499938964844,293.30865478515625,292.4572448730469,294.9476013183594,294.106201171875,285.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212187635246,1.5161415178877036e-10,0.0001212186107295,-0.0002773776068352,0.0,0.0,0.0,-0.0006827906472608,60.0,3.815742015838623,-0.0,-1.0018278429058114e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,5.900339147046907e-06,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,6.213347660377622e-06,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,4.589160653267754e-06,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,6.213344477146165e-06,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,2.9473369068000466e-05,285.2855834960937,294.1499938964844,293.2628173828125,292.42919921875,294.9468078613281,294.1067199707031,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.287095311563462e-05,7.863544537745071e-11,6.287088035605848e-05,-0.000143863086123,0.0,0.0,0.0,-0.0003541338955983,60.0,2.783400774002075,-0.0,-2.694870993025233e-10,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,5.900339147046907e-06,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,6.213347660377622e-06,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,4.589160653267754e-06,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,6.213344477146165e-06,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,2.9473369068000466e-05,285.2855834960937,294.1499938964844,293.2628173828125,292.42919921875,294.9468078613281,294.1067199707031,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.287095311563462e-05,7.863544537745071e-11,6.287088035605848e-05,-0.000143863086123,0.0,0.0,0.0,-0.0003541338955983,60.0,2.783400774002075,-0.0,-2.694870993025233e-10,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
