time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,2.6987793262378545e-06,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,2.8419476620911155e-06,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,2.099054427162628e-06,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,2.841946297849063e-06,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,1.3480940651788842e-05,285.2857666015625,294.1499938964844,293.223876953125,292.40533447265625,294.94659423828125,294.1068420410156,285.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8757034669979475e-05,3.596761777302504e-11,2.8756998290191405e-05,-6.580249464605004e-05,0.0,0.0,0.0,-0.0001619800168555,60.0,2.125662088394165,-0.0,-5.637918604195491e-11,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,2.6987793262378545e-06,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,2.8419476620911155e-06,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,2.099054427162628e-06,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,2.841946297849063e-06,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,1.3480940651788842e-05,285.2857666015625,294.1499938964844,293.223876953125,292.40533447265625,294.94659423828125,294.1068420410156,285.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8757034669979475e-05,3.596761777302504e-11,2.8756998290191405e-05,-6.580249464605004e-05,0.0,0.0,0.0,-0.0001619800168555,60.0,2.125662088394165,-0.0,-5.637918604195491e-11,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,1.0914438917097868e-06,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,1.1493442571008927e-06,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,8.489023457514122e-07,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,1.149343688666704e-06,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,5.451980086945696e-06,285.2857971191406,294.1499938964844,293.1958312988281,292.3880615234375,294.9465637207031,294.1068420410156,285.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1630108929239212e-05,1.454621145757784e-11,1.1630094377323983e-05,-2.661217877175659e-05,0.0,0.0,0.0,-6.550898251589388e-05,60.0,1.723705768585205,-0.0,-9.221188049246544e-12,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.442571808904176e-07,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,9.943493068931275e-07,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,7.344235655182274e-07,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,9.943488521457766e-07,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,4.7167527554847766e-06,285.2857971191406,294.1499938964844,293.1925048828125,292.3860168457031,294.9465637207031,294.1068420410156,285.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0061749890155625e-05,1.258463212111538e-11,1.00617371572298e-05,-2.3023425455903634e-05,0.0,0.0,0.0,-5.66748931305483e-05,60.0,1.6789103746414185,-0.0,-6.901835873651674e-12,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,4.585792225952901e-07,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,4.829065574085689e-07,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,3.566733823845425e-07,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,4.829062731914746e-07,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,2.290694737894228e-06,285.2857971191406,294.1499938964844,293.1798400878906,292.3782043457031,294.9465637207031,294.1068420410156,285.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.88836531076231e-06,6.113607883828642e-12,4.888359399046749e-06,-1.1184397408214863e-05,0.0,0.0,0.0,-2.753446460701525e-05,60.0,1.5148553848266602,-0.0,-1.6278454278983998e-12,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,2.131255598669668e-07,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,2.244317158783815e-07,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,1.6576461803197162e-07,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,2.244316021915438e-07,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,1.06460458937363e-06,285.2857971191406,294.1499938964844,293.1693115234375,292.3717041015625,294.9465637207031,294.1068420410156,285.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.272114898005384e-06,2.841560537217292e-12,2.272111942147604e-06,-5.198358394409297e-06,0.0,0.0,0.0,-1.2797987437807024e-05,60.0,1.3909763097763062,-0.0,-3.516050569186274e-13,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,1.967769058808244e-08,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,2.0721577342897035e-08,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,1.5304896905377063e-08,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,2.0721566684756e-08,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.829398095462238e-08,285.2856750488281,294.1499938964844,293.1549377441406,292.3628234863281,294.94659423828125,294.1068420410156,285.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.097172853154916e-07,2.623139064902164e-13,2.097170295201068e-07,-4.798545774065133e-07,0.0,0.0,0.0,-1.181280822493136e-06,60.0,1.2082512378692627,-0.0,-2.997314175285856e-15,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,1.967769058808244e-08,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,2.0721577342897035e-08,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,1.5304896905377063e-08,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,2.0721566684756e-08,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.829398095462238e-08,285.2856750488281,294.1499938964844,293.1549377441406,292.3628234863281,294.94659423828125,294.1068420410156,285.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.097172853154916e-07,2.623139064902164e-13,2.097170295201068e-07,-4.798545774065133e-07,0.0,0.0,0.0,-1.181280822493136e-06,60.0,1.2082512378692627,-0.0,-2.997314175285856e-15,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,-2.66460986608763e-09,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-2.8059656820289547e-09,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,-2.0724779670189264e-09,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,-2.8059641277167202e-09,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,-1.3310257784837633e-08,285.2856750488281,294.1499938964844,293.1499938964844,292.3597717285156,294.94659423828125,294.1068420410156,285.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.8545505514898654e-08,-3.567598419376011e-14,-2.8545469987761866e-08,6.521921136481978e-08,0.0,0.0,0.0,1.60769559442997e-07,60.0,1.0821911096572876,-0.0,-5.496058312426498e-17,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,-2.66460986608763e-09,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-2.8059656820289547e-09,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,-2.0724779670189264e-09,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,-2.8059641277167202e-09,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,-1.3310257784837633e-08,285.2856750488281,294.1499938964844,293.1499938964844,292.3597717285156,294.94659423828125,294.1068420410156,285.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.8545505514898654e-08,-3.567598419376011e-14,-2.8545469987761866e-08,6.521921136481978e-08,0.0,0.0,0.0,1.60769559442997e-07,60.0,1.0821911096572876,-0.0,-5.496058312426498e-17,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.5584348008200752e-12,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.694158047697459e-12,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973961651745e-12,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.6941565298144177e-12,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.2779891728209591e-11,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,3.5269055037590036e-11,-2.033738017758396e-17,-3.5269034220908324e-11,7.463044071620573e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,1.021048665046692,-0.0,-5.066788592095969e-23,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.5584348008200752e-12,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.694158047697459e-12,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973961651745e-12,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.6941565298144177e-12,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.2779891728209591e-11,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,3.5269055037590036e-11,-2.033738017758396e-17,-3.5269034220908324e-11,7.463044071620573e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,1.021048665046692,-0.0,-5.066788592095969e-23,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-5.116869926900802e-13,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-5.38831620381514e-13,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-3.9797947381202403e-13,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-5.388313493309704e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-2.555978432378092e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,6.503744591490612e-12,1.3866995582362477e-17,-6.50375846927842e-12,1.3471840830392434e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9293228983879088,-0.0,-2.0267154052839512e-24,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-5.116869926900802e-13,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-5.38831620381514e-13,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-3.9797947381202403e-13,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-5.388313493309704e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-2.555978432378092e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,6.503744591490612e-12,1.3866995582362477e-17,-6.50375846927842e-12,1.3471840830392434e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9293228983879088,-0.0,-2.0267154052839512e-24,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-5.116869926900802e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-5.38831620381514e-13,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-3.9797947381202403e-13,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-5.388313493309704e-13,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-2.555978432378092e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.848240736487041e-12,-1.5638593942866286e-17,-3.848224690294888e-12,9.134830045165464e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8941382765769958,-0.0,-2.0267154052839512e-24,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401768675558622e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8616064786911011,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.2483915810823645e-12,-1.2360449878358425e-17,-1.248379221177598e-12,3.1163730450367577e-12,0.0,0.0,0.0,0.0,60.0,0.8009278774261475,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.2483915810823645e-12,-1.2360449878358425e-17,-1.248379221177598e-12,3.1163730450367577e-12,0.0,0.0,0.0,0.0,60.0,0.8009278774261475,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.74753737449646,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.74753737449646,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.6995190382003784,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.6995190382003784,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.65757155418396,-0.0,-1.568633477338009e-33,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.6558237075805664,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.2483915810823645e-12,-1.2360449878358425e-17,-1.248379221177598e-12,3.1163730450367577e-12,0.0,0.0,0.0,0.0,60.0,0.6357711553573608,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-5.116869926900802e-13,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-5.38831620381514e-13,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-3.9797947381202403e-13,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-5.388313493309704e-13,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-2.555978432378092e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,1.1927343878184726e-12,-1.2978862512012256e-17,-1.1927213773924028e-12,4.797849617599326e-12,0.0,0.0,0.0,0.0,60.0,0.6165086030960083,-0.0,-2.0267154052839512e-24,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-5.116869926900802e-13,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-5.38831620381514e-13,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-3.9797947381202403e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-5.388313493309704e-13,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-2.555978432378092e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1927343878184726e-12,-1.2978862512012256e-17,-1.1927213773924028e-12,4.797849617599326e-12,0.0,0.0,0.0,0.0,60.0,0.5794582366943359,-0.0,-2.0267154052839512e-24,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-5.116869926900802e-13,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-5.38831620381514e-13,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-3.9797947381202403e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-5.388313493309704e-13,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-2.555978432378092e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1927343878184726e-12,-1.2978862512012256e-17,-1.1927213773924028e-12,4.797849617599326e-12,0.0,0.0,0.0,0.0,60.0,0.5794582366943359,-0.0,-2.0267154052839512e-24,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.2483915810823645e-12,-1.2360451532719648e-17,-1.248379221177598e-12,3.1163730450367577e-12,0.0,0.0,0.0,0.0,60.0,0.5451831817626953,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.2483915810823645e-12,-1.2360451532719648e-17,-1.248379221177598e-12,3.1163730450367577e-12,0.0,0.0,0.0,0.0,60.0,0.5451831817626953,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,1.9898973690601202e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.112362461105076e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,0.5133822560310364,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,1.9898973690601202e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.112362461105076e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,0.5133822560310364,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.4837934970855713,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.4837934970855713,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.4700068235397339,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.456691175699234,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.4309335052967071,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.4309335052967071,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,1.9898973690601202e-13,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.1123623783870148e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,0.4068697988986969,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
