time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,1.9898973690601202e-13,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.1123623783870148e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,0.4068697988986969,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.3843453228473663,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.3843453228473663,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3632649779319763,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3632649779319763,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.3509679138660431,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.3414281904697418,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659397995942967e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3232434391975403,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659397995942967e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3232434391975403,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659397995942967e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3059011995792389,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659397995942967e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3059011995792389,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.2896173596382141,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.2896173596382141,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659397995942967e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2743100821971893,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,-1.9898973690601202e-13,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659397995942967e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2743100821971893,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742038071885205e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.2669278979301452,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.2597517669200897,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.2461912930011749,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.2461912930011749,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040985362289137e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.233413964509964,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040985362289137e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.233413964509964,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,1.9898973690601202e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.082303332308722e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,0.2213669419288635,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,1.9898973690601202e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.082303332308722e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,0.2213669419288635,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715965962554e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.2099934369325637,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715965962554e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.2099934369325637,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.2034773230552673,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.198044091463089,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715965962554e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.1880611181259155,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715965962554e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.1880611181259155,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.08230250512811e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,0.1786082983016967,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.08230250512811e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,0.1786082983016967,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659396341581742e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1695429235696792,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659396341581742e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1695429235696792,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659396341581742e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1609892696142196,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659396341581742e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1609892696142196,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.1567122638225555,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.1525696665048599,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.1449639052152633,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.1449639052152633,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.1377628147602081,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
