time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0460154078900814,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0430781356990337,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0430781356990337,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0403393507003784,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0403393507003784,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0390405543148517,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0377880856394767,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0354048013687133,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0354048013687133,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0331793688237667,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1499938964844,292.3597717285156,294.94610595703125,294.10699462890625,285.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0331793688237667,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1449279785156,292.3571472167969,294.94610595703125,294.10699462890625,285.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040982880747298e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311043579131364,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.1449279785156,292.3571472167969,294.94610595703125,294.10699462890625,285.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040982880747298e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311043579131364,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.13018798828125,292.3495483398437,294.94610595703125,294.10699462890625,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040982053566685e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0291492715477943,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.13018798828125,292.3495483398437,294.94610595703125,294.10699462890625,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040982053566685e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0291492715477943,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,293.119384765625,292.3439636230469,294.94610595703125,294.10699462890625,285.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0282256714999675,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,293.1063842773437,292.3372802734375,294.94610595703125,294.10699462890625,285.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.082301677947496e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,0.0273310597985982,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.07421875,292.3206787109375,294.94610595703125,294.10699462890625,285.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401767021197397e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0255821105092763,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.07421875,292.3206787109375,294.94610595703125,294.10699462890625,285.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401767021197397e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0255821105092763,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.0343322753906,292.3000183105469,294.94610595703125,294.10699462890625,285.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0239398516714572,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,293.0343322753906,292.3000183105469,294.94610595703125,294.10699462890625,285.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0239398516714572,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,292.9873962402344,292.2756652832031,294.94610595703125,294.10699462890625,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0224032197147607,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,292.9873962402344,292.2756652832031,294.94610595703125,294.10699462890625,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0224032197147607,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,292.9340515136719,292.2479248046875,294.94610595703125,294.10699462890625,285.720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0209653973579406,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,292.9340515136719,292.2479248046875,294.94610595703125,294.10699462890625,285.720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0209653973579406,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,292.9051513671875,292.2328796386719,294.94610595703125,294.10699462890625,285.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0202823914587497,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.8749389648437,292.21710205078125,294.94610595703125,294.10699462890625,285.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742034763162757e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0196217279881238,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.81072998046875,292.1835021972656,294.94610595703125,294.10699462890625,285.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0183628723025321,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.81072998046875,292.1835021972656,294.94610595703125,294.10699462890625,285.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0183628723025321,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.7420959472656,292.1474304199219,294.94610595703125,294.10699462890625,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0171851143240928,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.7420959472656,292.1474304199219,294.94610595703125,294.10699462890625,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0171851143240928,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.6697082519531,292.1092834472656,294.94610595703125,294.10699462890625,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0160832554101943,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.6697082519531,292.1092834472656,294.94610595703125,294.10699462890625,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0160832554101943,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.5941772460937,292.0693054199219,294.94610595703125,294.10699462890625,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0150524480268359,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.5941772460937,292.0693054199219,294.94610595703125,294.10699462890625,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0150524480268359,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,292.5554504394531,292.0487365722656,294.94610595703125,294.10699462890625,285.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742034763162757e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0145631860941648,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,292.51617431640625,292.0278625488281,294.94610595703125,294.10699462890625,285.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0140895126387476,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,292.4363708496094,291.9852905273437,294.94610595703125,294.10699462890625,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0131867406889796,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,292.4363708496094,291.9852905273437,294.94610595703125,294.10699462890625,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0131867406889796,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.3554382324219,291.94195556640625,294.94610595703125,294.10699462890625,285.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0123422453179955,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
