time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.3554382324219,291.94195556640625,294.94610595703125,294.10699462890625,285.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0123422453179955,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.27398681640625,291.8981628417969,294.94610595703125,294.10699462890625,285.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742034763162757e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0115519613027572,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.27398681640625,291.8981628417969,294.94610595703125,294.10699462890625,285.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742034763162757e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0115519613027572,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.1927185058594,291.85430908203125,294.94610595703125,294.10699462890625,285.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.010812790133059,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.1927185058594,291.85430908203125,294.94610595703125,294.10699462890625,285.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.010812790133059,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.15234375,291.8324584960937,294.94610595703125,294.10699462890625,285.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0104622496291995,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,292.1122741699219,291.81072998046875,294.94610595703125,294.10699462890625,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0101232221350073,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,292.0332946777344,291.767822265625,294.94610595703125,294.10699462890625,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783355214724178e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0094764465466141,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,292.0332946777344,291.767822265625,294.94610595703125,294.10699462890625,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783355214724178e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0094764465466141,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,291.9564514160156,291.7259521484375,294.94610595703125,294.10699462890625,285.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088709779083728,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,291.9564514160156,291.7259521484375,294.94610595703125,294.10699462890625,285.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.65939551440113e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088709779083728,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.88238525390625,291.6854858398437,294.94610595703125,294.10699462890625,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0083026038482785,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.88238525390625,291.6854858398437,294.94610595703125,294.10699462890625,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0083026038482785,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.8117980957031,291.6468505859375,294.94610595703125,294.10699462890625,285.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0077698254026472,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.8117980957031,291.6468505859375,294.94610595703125,294.10699462890625,285.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0077698254026472,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.7779846191406,291.6282958984375,294.94610595703125,294.10699462890625,285.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783355214724178e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0075193969532847,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.74530029296875,291.6103820800781,294.94610595703125,294.10699462890625,285.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040982880747298e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072784563526511,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.6835632324219,291.5765075683594,294.94610595703125,294.10699462890625,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742034763162757e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0068200207315385,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.6835632324219,291.5765075683594,294.94610595703125,294.10699462890625,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742034763162757e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0068200207315385,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.62725830078125,291.5456237792969,294.94610595703125,294.10699462890625,285.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0063934596255421,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.62725830078125,291.5456237792969,294.94610595703125,294.10699462890625,285.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783354387543565e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0063934596255421,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.5770263671875,291.5180969238281,294.94610595703125,294.10699462890625,285.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040982053566685e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059960805810987,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.5770263671875,291.5180969238281,294.94610595703125,294.10699462890625,285.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0626204657334686e-12,-7.040982053566685e-18,4.0626278383082415e-12,-5.5575882437763885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059960805810987,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.53350830078125,291.4944152832031,294.94610595703125,294.10699462890625,285.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0056278849951922,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.53350830078125,291.4944152832031,294.94610595703125,294.10699462890625,285.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0056278849951922,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.5144958496094,291.4841003417969,294.94610595703125,294.10699462890625,285.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715138781945e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0054725767113268,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4974060058594,291.4748840332031,294.94610595703125,294.10699462890625,285.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742034763162757e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0053007891401648,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4693603515625,291.4599609375,294.94610595703125,294.10699462890625,285.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401767021197397e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049768248572945,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4693603515625,291.4599609375,294.94610595703125,294.10699462890625,285.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401767021197397e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049768248572945,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.45001220703125,291.45001220703125,294.94610595703125,294.10699462890625,285.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0046787555329501,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.45001220703125,291.45001220703125,294.94610595703125,294.10699462890625,285.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0046787555329501,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4359130859375,291.4359130859375,294.94610595703125,294.10699462890625,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715965962554e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0044070067815482,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4359130859375,291.4359130859375,294.94610595703125,294.10699462890625,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700715965962554e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0044070067815482,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4231872558594,291.4231872558594,294.94610595703125,294.10699462890625,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0041534625925123,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4231872558594,291.4231872558594,294.94610595703125,294.10699462890625,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0041534625925123,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4173278808594,291.4173278808594,294.94610595703125,294.10699462890625,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742035590343366e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0040326071903109,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.4117736816406,291.4117736816406,294.94610595703125,294.10699462890625,285.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783356041904789e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039145220071077,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,291.40167236328125,291.40167236328125,294.94610595703125,294.10699462890625,285.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659397168762355e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036845919676125,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,291.40167236328125,291.40167236328125,294.94610595703125,294.10699462890625,285.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1182777674175775e-12,-7.659397168762355e-18,4.118285573673219e-12,-3.876111671213822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036845919676125,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,291.39276123046875,291.39276123046875,294.94610595703125,294.10699462890625,285.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034513473510742,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
