time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895000,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.41021728515625,291.41021728515625,294.94610595703125,294.10699462890625,285.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742038071885205e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.001178239705041,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4176330566406,291.4176330566406,294.94610595703125,294.10699462890625,285.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700718447504392e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0123523147776722,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4176330566406,291.4176330566406,294.94610595703125,294.10699462890625,285.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700718447504392e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0123523147776722,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.42535400390625,291.42535400390625,294.94610595703125,294.10699462890625,285.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742038071885205e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0624186098575592,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.42535400390625,291.42535400390625,294.94610595703125,294.10699462890625,285.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742038071885205e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0624186098575592,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4293212890625,291.4293212890625,294.94610595703125,294.10699462890625,285.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700718447504392e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0914583131670951,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.433349609375,291.433349609375,294.94610595703125,294.10699462890625,285.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0792756751179695,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.44158935546875,291.44158935546875,294.94610595703125,294.10699462890625,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0325472243130207,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.44158935546875,291.44158935546875,294.94610595703125,294.10699462890625,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0325472243130207,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.45001220703125,291.45001220703125,294.94610595703125,294.10699462890625,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0202956423163414,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.45001220703125,291.45001220703125,294.94610595703125,294.10699462890625,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.70071762032378e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0202956423163414,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.4595031738281,291.45330810546875,294.94610595703125,294.10699462890625,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.112362461105076e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,0.0086581809446215,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.4595031738281,291.45330810546875,294.94610595703125,294.10699462890625,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.112362461105076e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,0.0086581809446215,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4709777832031,291.4576110839844,294.94610595703125,294.10699462890625,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0054933684878051,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4709777832031,291.4576110839844,294.94610595703125,294.10699462890625,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742037244704593e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0054933684878051,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.4773864746094,291.4601135253906,294.94610595703125,294.10699462890625,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783356869085405e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048355055041611,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4842224121094,291.4628601074219,294.94610595703125,294.10699462890625,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0042320429347455,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4991760253906,291.468994140625,294.94610595703125,294.10699462890625,285.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0028304767329245,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.4991760253906,291.468994140625,294.94610595703125,294.10699462890625,285.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0028304767329245,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.51568603515625,291.4759521484375,294.94610595703125,294.10699462890625,285.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0017685438506305,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.51568603515625,291.4759521484375,294.94610595703125,294.10699462890625,285.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0017685438506305,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.5335998535156,291.4836730957031,294.94610595703125,294.10699462890625,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0011008722940459,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.5335998535156,291.4836730957031,294.94610595703125,294.10699462890625,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0011008722940459,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.55279541015625,291.4920349121094,294.94610595703125,294.10699462890625,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0006911265081726,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.55279541015625,291.4920349121094,294.94610595703125,294.10699462890625,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0006911265081726,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.5628356933594,291.4964599609375,294.94610595703125,294.10699462890625,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,0.0005645924829877,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.5731506347656,291.50103759765625,294.94610595703125,294.10699462890625,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,4.015212207858498e-12,-1.3783356041904789e-17,-4.015198330070691e-12,4.090400327477761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0004608225717674,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.59454345703125,291.5105895996094,294.94610595703125,294.10699462890625,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.000301005289657,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.59454345703125,291.5105895996094,294.94610595703125,294.10699462890625,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.000301005289657,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.6168212890625,291.5205993652344,294.94610595703125,294.10699462890625,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.082303332308722e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,0.0001966107083717,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,291.6168212890625,291.5205993652344,294.94610595703125,294.10699462890625,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.082303332308722e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,0.0001966107083717,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.6398620605469,291.5310363769531,294.94610595703125,294.10699462890625,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0001311072846874,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.6398620605469,291.5310363769531,294.94610595703125,294.10699462890625,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700716793143168e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,0.0001311072846874,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.66357421875,291.5418395996094,294.94610595703125,294.10699462890625,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,8.91396775841713e-05,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.66357421875,291.5418395996094,294.94610595703125,294.10699462890625,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.304048774346256e-12,-1.1742036417523979e-17,-1.304037064962793e-12,1.4348964724741897e-12,0.0,0.0,0.0,0.0,60.0,8.91396775841713e-05,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,-2.558434963450401e-13,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,-2.6941581019075693e-13,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,-1.9898973690601202e-13,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,-2.694156746654852e-13,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,-1.277989216189046e-12,285.2872009277344,294.1499938964844,291.67559814453125,291.5473327636719,294.94610595703125,294.10699462890625,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2483915810823645e-12,-1.2360449051177809e-17,-1.248379221177598e-12,3.1163730450367577e-12,0.0,0.0,0.0,0.0,60.0,7.54381762817502e-05,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.687744140625,291.55291748046875,294.94610595703125,294.10699462890625,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401768675558622e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.39140052953735e-05,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.7123107910156,291.564208984375,294.94610595703125,294.10699462890625,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401771984281073e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.835201252717525e-05,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.7123107910156,291.564208984375,294.94610595703125,294.10699462890625,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401771984281073e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.835201252717525e-05,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.7371520996094,291.5756225585937,294.94610595703125,294.10699462890625,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401773638642298e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.848630149150267e-05,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,291.7371520996094,291.5756225585937,294.94610595703125,294.10699462890625,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.9595549061743895e-12,-1.4401773638642298e-17,-3.959540594705713e-12,5.771877333721198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.848630149150267e-05,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
