time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902260,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,290.216796875,290.216796875,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.1123632882856885e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,1.5255442349371151e-06,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,290.216796875,290.216796875,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.1123632882856885e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,1.5255442349371151e-06,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,290.2218017578125,290.2218017578125,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700726719310516e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,1.7117455399784376e-06,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,290.2218017578125,290.2218017578125,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700726719310516e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,1.7117455399784376e-06,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,290.2309875488281,290.2309875488281,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.11236337100375e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,5.283432528813137e-06,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,290.24481201171875,290.24481201171875,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3597059676101477e-12,-1.11236337100375e-17,-1.3596949087479888e-12,-2.465801814035412e-13,0.0,0.0,0.0,0.0,60.0,7.850242582208011e-06,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,290.2870788574219,290.2870788574219,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.082314085656689e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,3.2411608117399737e-06,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.558434963450401e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,2.6941581019075693e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,1.9898973690601202e-13,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,2.694156746654852e-13,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,1.277989216189046e-12,285.2872009277344,294.1499938964844,290.2870788574219,290.2870788574219,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514573574818778e-12,-9.082314085656689e-18,1.3514663563599094e-12,-2.9020841719323842e-12,0.0,0.0,0.0,0.0,60.0,3.2411608117399737e-06,-0.0,-5.066788513209878e-25,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,290.3500061035156,290.3500061035156,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700726719310516e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,1.1874122947119758e-06,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0,285.2872009277344,294.1499938964844,290.3500061035156,290.3500061035156,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4071145507457694e-12,-9.700726719310516e-18,1.4071242001451045e-12,-1.2206075993698162e-12,0.0,0.0,0.0,0.0,60.0,1.1874122947119758e-06,-0.0,-0.0,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,2.29468586354642e-08,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,2.4164172884866275e-08,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,1.7847588296149297e-08,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,2.41641604503684e-08,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,1.1462412885521189e-07,285.287109375,294.1499938964844,290.4269714355469,290.416015625,294.9461364746094,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445018765229179e-07,3.05800306951709e-13,2.445015923058236e-07,-5.59480895390152e-07,0.0,0.0,0.0,-1.3772078091278672e-06,60.0,4.5992241211934015e-05,-0.0,-4.075965740868003e-15,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,2.29468586354642e-08,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,2.4164172884866275e-08,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,1.7847588296149297e-08,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,2.41641604503684e-08,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,1.1462412885521189e-07,285.287109375,294.1499938964844,290.4269714355469,290.416015625,294.9461364746094,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445018765229179e-07,3.05800306951709e-13,2.445015923058236e-07,-5.59480895390152e-07,0.0,0.0,0.0,-1.3772078091278672e-06,60.0,4.5992241211934015e-05,-0.0,-4.075965740868003e-15,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,1.5597754554619314e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,1.64252043077795e-07,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,1.2131607718401938e-07,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,1.6425195781266669e-07,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,7.791389293743123e-07,285.287109375,294.1499938964844,290.51025390625,290.48712158203125,294.9461364746094,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6622370822005903e-06,2.07897045932659e-12,1.6622350358375115e-06,-3.8034338558645686e-06,0.0,0.0,0.0,-9.362876880913971e-06,60.0,0.0036375187337398,-0.0,-1.883250906565756e-13,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,1.5597754554619314e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,1.64252043077795e-07,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,1.2131607718401938e-07,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,1.6425195781266669e-07,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,7.791389293743123e-07,285.287109375,294.1499938964844,290.51025390625,290.48712158203125,294.9461364746094,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6622370822005903e-06,2.07897045932659e-12,1.6622350358375115e-06,-3.8034338558645686e-06,0.0,0.0,0.0,-9.362876880913971e-06,60.0,0.0036375187337398,-0.0,-1.883250906565756e-13,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,3.938180839213601e-07,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,4.147098593421106e-07,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,3.063034910155693e-07,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,4.1470963196843513e-07,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,1.967199750652071e-06,285.287109375,294.1499938964844,290.5541381835937,290.52447509765625,294.9461364746094,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.198327587801032e-06,5.250553464231089e-12,4.198322585580172e-06,-9.60541729000397e-06,0.0,0.0,0.0,-2.364766260143369e-05,60.0,0.00991543661803,-0.0,-1.2005365234921128e-12,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,6.432227337427321e-07,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,6.773452696506865e-07,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,5.002852390134649e-07,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,6.773449285901734e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,3.213025820514304e-06,285.2871398925781,294.1499938964844,290.5994567871094,290.5629272460937,294.94610595703125,294.10699462890625,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.856763320683967e-06,8.575298457436098e-12,6.8567546804843005e-06,-1.5687928680563346e-05,0.0,0.0,0.0,-3.862171433866024e-05,60.0,0.0164787583053112,-0.0,-3.202630651996663e-12,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,2.045702103714575e-06,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,2.1542250578932e-06,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,1.5911043647065526e-06,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,2.154223921024822e-06,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.0218689567409456e-05,285.2873840332031,294.1499938964844,290.69415283203125,290.64306640625,294.9457397460937,294.1069641113281,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.179703187721316e-05,2.726275108444476e-11,2.1797004592372105e-05,-4.9877176934387535e-05,0.0,0.0,0.0,-0.000122776516946,60.0,0.0566427633166313,-0.0,-3.2394312926564695e-11,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,2.045702103714575e-06,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,2.1542250578932e-06,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,1.5911043647065526e-06,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,2.154223921024822e-06,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.0218689567409456e-05,285.2873840332031,294.1499938964844,290.69415283203125,290.64306640625,294.9457397460937,294.1069641113281,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.179703187721316e-05,2.726275108444476e-11,2.1797004592372105e-05,-4.9877176934387535e-05,0.0,0.0,0.0,-0.000122776516946,60.0,0.0566427633166313,-0.0,-3.2394312926564695e-11,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,4.820265985472361e-06,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,5.075977696833434e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,3.749102233996382e-06,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,5.075974968349328e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,2.4078188289422545e-05,285.28857421875,294.1499938964844,290.7939453125,290.72711181640625,294.9439697265625,294.10675048828125,285.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.136036270414479e-05,6.423911402819725e-11,5.136029722052626e-05,-0.0001175254656118,0.0,0.0,0.0,-0.0002892983611673,60.0,0.2429621070623397,-0.0,-1.7985644917839494e-10,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,4.820265985472361e-06,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,5.075977696833434e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,3.749102233996382e-06,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,5.075974968349328e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,2.4078188289422545e-05,285.28857421875,294.1499938964844,290.7939453125,290.72711181640625,294.9439697265625,294.10675048828125,285.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.136036270414479e-05,6.423911402819725e-11,5.136029722052626e-05,-0.0001175254656118,0.0,0.0,0.0,-0.0002892983611673,60.0,0.2429621070623397,-0.0,-1.7985644917839494e-10,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,8.710636393516324e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.172728823614308e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,6.774951089028036e-06,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.172724276140798e-06,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,4.35113615822047e-05,285.2909851074219,294.1499938964844,290.8984375,290.8146667480469,294.94012451171875,294.1058959960937,285.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.28129447856918e-05,1.1608596028889195e-10,9.281282837036996e-05,-0.0002123792073689,0.0,0.0,0.0,-0.0005227889632806,60.0,0.5038809776306152,-0.0,-5.873321273774931e-10,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,8.710636393516324e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.172728823614308e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,6.774951089028036e-06,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.172724276140798e-06,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,4.35113615822047e-05,285.2909851074219,294.1499938964844,290.8984375,290.8146667480469,294.94012451171875,294.1058959960937,285.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.28129447856918e-05,1.1608596028889195e-10,9.281282837036996e-05,-0.0002123792073689,0.0,0.0,0.0,-0.0005227889632806,60.0,0.5038809776306152,-0.0,-5.873321273774931e-10,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,1.4543748875439633e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,1.531528505438473e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,1.1311824891890865e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,1.5315275959437713e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,7.264892337843776e-05,285.2953796386719,294.1499938964844,291.0072326660156,290.90533447265625,294.93145751953125,294.1018981933594,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549654407426,1.9382330462835995e-10,0.0001549652515677,-0.0003545997024048,0.0,0.0,0.0,-0.0008728764951229,60.0,0.9833775162696838,-0.0,-1.637331936699126e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,1.4543748875439633e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,1.531528505438473e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,1.1311824891890865e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,1.5315275959437713e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,7.264892337843776e-05,285.2953796386719,294.1499938964844,291.0072326660156,290.90533447265625,294.93145751953125,294.1018981933594,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549654407426,1.9382330462835995e-10,0.0001549652515677,-0.0003545997024048,0.0,0.0,0.0,-0.0008728764951229,60.0,0.9833775162696838,-0.0,-1.637331936699126e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,1.7658127035247162e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,1.8594879293232225e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,1.3734123058384284e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,1.8594868379295804e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,8.820586663205177e-05,285.2977600097656,294.1499938964844,291.0630798339844,290.95172119140625,294.9264221191406,294.09918212890625,285.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881494827102,2.353283679035201e-10,0.0001881492353277,-0.0004305331385694,0.0,0.0,0.0,-0.0010597929358482,60.0,1.2260209321975708,-0.0,-2.4136443954603237e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,2.16263306356268e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,2.277359271829482e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,1.6820509699755348e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,2.2773579985369e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0001080278307199,285.3005065917969,294.1499938964844,291.119873046875,290.9987487792969,294.9208068847656,294.0963134765625,285.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304349909536,2.882161176387399e-10,0.0002304347144672,-0.000527290510945,0.0,0.0,0.0,-0.0012979749590158,60.0,1.5004048347473145,-0.0,-3.6203424702563325e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,3.150029442622326e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,3.317136361147277e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,2.4500272047589533e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,3.3171345421578735e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.000157350252266,285.306884765625,294.1499938964844,291.2359619140625,291.0944519042969,294.9042358398437,294.0824890136719,285.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318384845741,4.0251979527283765e-10,0.0003183844382874,-0.0007398469606414,0.0,0.0,0.0,-0.0017960100667551,60.0,2.1527559757232666,-0.0,-7.680919011932021e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,3.150029442622326e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,3.317136361147277e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,2.4500272047589533e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,3.3171345421578735e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.000157350252266,285.306884765625,294.1499938964844,291.2359619140625,291.0944519042969,294.9042358398437,294.0824890136719,285.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318384845741,4.0251979527283765e-10,0.0003183844382874,-0.0007398469606414,0.0,0.0,0.0,-0.0017960100667551,60.0,2.1527559757232666,-0.0,-7.680919011932021e-09,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,3.9328166167251766e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,4.141449608141557e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,3.05886278511025e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,4.141447425354272e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.000196452034288,285.31036376953125,294.1499938964844,291.3551330566406,291.1921081542969,294.88055419921875,294.06109619140625,285.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245408636052,5.296266758492152e-10,0.0004245403106324,-0.0009678570204414,0.0,0.0,0.0,-0.0023904831614345,60.0,2.995670318603516,-0.0,-1.1972677071980796e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,3.9328166167251766e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,4.141449608141557e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,3.05886278511025e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,4.141447425354272e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.000196452034288,285.31036376953125,294.1499938964844,291.3551330566406,291.1921081542969,294.88055419921875,294.06109619140625,285.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245408636052,5.296266758492152e-10,0.0004245403106324,-0.0009678570204414,0.0,0.0,0.0,-0.0023904831614345,60.0,2.995670318603516,-0.0,-1.1972677071980796e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,3.763612039620057e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,3.963269045925699e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,2.927259083662648e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,3.963266863138415e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001879999326774,285.3775939941406,294.1499938964844,291.4769287109375,291.2912902832031,294.871826171875,294.0346984863281,285.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005928680766373,6.937302954312941e-10,0.0005928673781454,-0.0012309605954214,0.0,0.0,0.0,-0.0033101534936577,60.0,3.77449369430542,-0.0,-1.0964612329189553e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,3.763612039620057e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,3.963269045925699e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,2.927259083662648e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,3.963266863138415e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001879999326774,285.3775939941406,294.1499938964844,291.4769287109375,291.2912902832031,294.871826171875,294.0346984863281,285.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005928680766373,6.937302954312941e-10,0.0005928673781454,-0.0012309605954214,0.0,0.0,0.0,-0.0033101534936577,60.0,3.77449369430542,-0.0,-1.0964612329189553e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,9.00396698853001e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.481621236773208e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,7.003097562119365e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,9.481616143602878e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004497661429923,285.40557861328125,294.1499938964844,291.6009521484375,291.3916015625,294.8456726074219,293.9967041015625,285.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006962079787626,8.52183157373787e-10,0.0006962071638554,-0.0015441952273249,0.0,0.0,0.0,-0.0039236983284354,60.0,5.010453701019287,-0.0,-6.275540442857165e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,9.00396698853001e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.481621236773208e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,7.003097562119365e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,9.481616143602878e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004497661429923,285.40557861328125,294.1499938964844,291.6009521484375,291.3916015625,294.8456726074219,293.9967041015625,285.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006962079787626,8.52183157373787e-10,0.0006962071638554,-0.0015441952273249,0.0,0.0,0.0,-0.0039236983284354,60.0,5.010453701019287,-0.0,-6.275540442857165e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.006923210108653e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,9.484733891440555e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,7.005396764725447e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,9.484728798270226e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,0.0004499137867242,285.4093017578125,294.1499938964844,291.6636962890625,291.4420471191406,294.8167419433594,293.9730529785156,285.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615135400556,9.540901402260715e-10,0.000761512608733,-0.0017468043370172,0.0,0.0,0.0,-0.0042980974540114,60.0,5.689918518066406,-0.0,-6.279659459096365e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.006528853205964e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.484318434260786e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,7.005089719314128e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.484313341090456e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0004498940834309,285.4311218261719,294.1499938964844,291.726806640625,291.4926452636719,294.79296875,293.9483337402344,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574053692631,1.145401884450336e-09,0.0009574042051099,-0.0020538729149848,0.0,0.0,0.0,-0.0053693777881562,60.0,6.374705791473389,-0.0,-6.27910736739068e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.02443498489447e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.503174806013703e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,7.019017357379198e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.503169712843372e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0004507885605562,285.4232482910156,294.1499938964844,291.8540954589844,291.5940246582031,294.7426452636719,293.89129638671875,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163330007344,1.4255706615173835e-09,0.0010163316037505,-0.0027315083425492,0.0,0.0,0.0,-0.0057924315333366,60.0,8.08653450012207,-0.0,-6.30409573432189e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.02443498489447e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.503174806013703e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,7.019017357379198e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.503169712843372e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0004507885605562,285.4232482910156,294.1499938964844,291.8540954589844,291.5940246582031,294.7426452636719,293.89129638671875,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163330007344,1.4255706615173835e-09,0.0010163316037505,-0.0027315083425492,0.0,0.0,0.0,-0.0057924315333366,60.0,8.08653450012207,-0.0,-6.30409573432189e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,9.055245027411728e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.535619028611109e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.04297999618575e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.53561393544078e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0004523275711107,285.4217224121094,294.1499938964844,291.9823913574219,291.69537353515625,294.68951416015625,293.7999267578125,285.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648713166825,1.7545510599958902e-09,0.0009648695704527,-0.0036478515248745,0.0,0.0,0.0,-0.0056827017106115,60.0,8.821322441101074,-0.0,-6.347210046442342e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
