time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,9.055245027411728e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.535619028611109e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.04297999618575e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.53561393544078e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0004523275711107,285.4217224121094,294.1499938964844,291.9823913574219,291.69537353515625,294.68951416015625,293.7999267578125,285.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648713166825,1.7545510599958902e-09,0.0009648695704527,-0.0036478515248745,0.0,0.0,0.0,-0.0056827017106115,60.0,8.821322441101074,-0.0,-6.347210046442342e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.091792890103534e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,9.574105206411332e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,7.071405707392842e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,9.574100113241002e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0004541532252915,285.4203186035156,294.1499938964844,292.1112670898437,291.7962646484375,294.6455383300781,293.69256591796875,285.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687469573691,2.209833649402526e-09,0.000968744745478,-0.0048408899456262,0.0,0.0,0.0,-0.0059083146043121,60.0,9.102604866027832,-0.0,-6.398544627472802e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.091792890103534e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,9.574105206411332e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,7.071405707392842e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,9.574100113241002e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0004541532252915,285.4203186035156,294.1499938964844,292.1112670898437,291.7962646484375,294.6455383300781,293.69256591796875,285.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687469573691,2.209833649402526e-09,0.000968744745478,-0.0048408899456262,0.0,0.0,0.0,-0.0059083146043121,60.0,9.102604866027832,-0.0,-6.398544627472802e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.133954881690444e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.61850382736884e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.104198448359966e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,9.61849873419851e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0004562592948786,285.4190368652344,294.1499938964844,292.2403564453125,291.8963623046875,294.6044921875,293.569580078125,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732389007695,2.735084825289391e-09,0.0009732361650094,-0.0062172310426831,0.0,0.0,0.0,-0.0061687040142714,60.0,9.380938529968262,-0.0,-6.458022738797808e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.133954881690444e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.61850382736884e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.104198448359966e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,9.61849873419851e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0004562592948786,285.4190368652344,294.1499938964844,292.2403564453125,291.8963623046875,294.6044921875,293.569580078125,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732389007695,2.735084825289391e-09,0.0009732361650094,-0.0062172310426831,0.0,0.0,0.0,-0.0061687040142714,60.0,9.380938529968262,-0.0,-6.458022738797808e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.15648925001733e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.6422343631275e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,7.121725502656773e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.64222926995717e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.000457384972833,285.4184265136719,294.1499938964844,292.3048400878906,291.9459533691406,294.5848388671875,293.4988098144531,285.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756406652741,3.015826699481749e-09,0.0009756376384757,-0.0069528575986623,0.0,0.0,0.0,-0.0063078845851123,60.0,9.519097328186035,-0.0,-6.489926107633437e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.18121004360728e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.668265556683764e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,7.140952948248014e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.668261191109195e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0004586198192555,285.4178771972656,294.1499938964844,292.3692321777344,291.9952087402344,294.5661926269531,293.4349670410156,285.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782745037227,3.323796571308435e-09,0.0009782711276784,-0.0077598174102604,0.0,0.0,0.0,-0.0064605586230754,60.0,9.656970024108888,-0.0,-6.525013418468006e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.224843961419538e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.714214684208856e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,7.17489019734785e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.714210318634288e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0004607994342222,285.41680908203125,294.1499938964844,292.4974670410156,292.09246826171875,294.5306396484375,293.3102722167969,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829222690314,3.867393072454206e-09,0.0009829184273257,-0.0091841425746679,0.0,0.0,0.0,-0.006730037741363,60.0,9.92579746246338,-0.0,-6.587177381334186e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.224843961419538e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.714214684208856e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,7.17489019734785e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.714210318634288e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0004607994342222,285.41680908203125,294.1499938964844,292.4974670410156,292.09246826171875,294.5306396484375,293.3102722167969,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829222690314,3.867393072454206e-09,0.0009829184273257,-0.0091841425746679,0.0,0.0,0.0,-0.006730037741363,60.0,9.92579746246338,-0.0,-6.587177381334186e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,9.257698548026384e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.748811862664296e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,7.200443360488862e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.748807497089727e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0004624405992217,285.4158630371094,294.1499938964844,292.62469482421875,292.187744140625,294.4977722167969,293.2176818847656,285.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864275343716,4.276694109961454e-09,0.00098642334342,-0.0102565474808216,0.0,0.0,0.0,-0.0069329706020653,60.0,10.18211841583252,-0.0,-6.63417765167651e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,9.257698548026384e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.748811862664296e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,7.200443360488862e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.748807497089727e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0004624405992217,285.4158630371094,294.1499938964844,292.62469482421875,292.187744140625,294.4977722167969,293.2176818847656,285.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864275343716,4.276694109961454e-09,0.00098642334342,-0.0102565474808216,0.0,0.0,0.0,-0.0069329706020653,60.0,10.18211841583252,-0.0,-6.63417765167651e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.280300582759082e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.772612247616053e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,7.21802280168049e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.772607882041484e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0004635695950128,285.4150085449219,294.1499938964844,292.7504577636719,292.2806701660156,294.4672241210937,293.1450500488281,285.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888315107673,4.5582444485603454e-09,0.0009888269705697,-0.0109942220151424,0.0,0.0,0.0,-0.0070725278928875,60.0,10.42391872406006,-0.0,-6.666606111593866e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.280300582759082e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,9.772612247616053e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,7.21802280168049e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.772607882041484e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0004635695950128,285.4150085449219,294.1499938964844,292.7504577636719,292.2806701660156,294.4672241210937,293.1450500488281,285.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888315107673,4.5582444485603454e-09,0.0009888269705697,-0.0109942220151424,0.0,0.0,0.0,-0.0070725278928875,60.0,10.42391872406006,-0.0,-6.666606111593866e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.295187919633464e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.788289753487334e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,7.229601760627702e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.788284660317004e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0004643132560886,285.4142150878906,294.1499938964844,292.8743591308594,292.3708190917969,294.4384765625,293.09246826171875,285.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904179023578,4.743686776720324e-09,0.0009904131293296,-0.0114800762385129,0.0,0.0,0.0,-0.0071644620038568,60.0,10.65228271484375,-0.0,-6.688006948252223e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.295187919633464e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.788289753487334e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,7.229601760627702e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.788284660317004e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0004643132560886,285.4142150878906,294.1499938964844,292.8743591308594,292.3708190917969,294.4384765625,293.09246826171875,285.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904179023578,4.743686776720324e-09,0.0009904131293296,-0.0114800762385129,0.0,0.0,0.0,-0.0071644620038568,60.0,10.65228271484375,-0.0,-6.688006948252223e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,9.299744851887226e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.793088247533888e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,7.23314587958157e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,9.79308388195932e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0004645408771466,285.41387939453125,294.1499938964844,292.9354858398437,292.41473388671875,294.42510986328125,293.0769348144531,285.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909033542498,4.800443598185211e-09,0.0009908985812216,-0.0116287767887115,0.0,0.0,0.0,-0.0071925995871424,60.0,10.759867668151855,-0.0,-6.694564547160553e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,9.302792022936046e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.796296944841744e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,7.23551565897651e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,9.796292579267174e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0004646930901799,285.4135437011719,294.1499938964844,292.9960021972656,292.45782470703125,294.4123840332031,293.068115234375,285.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.8383896888992695e-09,0.0009912232635542,-0.011728192679584,0.0,0.0,0.0,-0.0072114118374884,60.0,10.863380432128906,-0.0,-6.698950016925664e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,9.304838749812916e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,9.798452811082824e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,7.237107638502494e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.798448445508257e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004647953610401,285.4132080078125,294.1499938964844,293.0655212402344,292.5068054199219,294.3983764648437,293.0655212402344,285.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914460824802,4.863875524563355e-09,0.0009914411930367,-0.011794963851571,0.0,0.0,0.0,-0.0072240461595356,60.0,10.978933334350586,-0.0,-6.701896637650864e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.30566675378941e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.799324470805004e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.237751560751349e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.799319377634674e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0004648367175832,285.4129638671875,294.1499938964844,293.114990234375,292.5413513183594,294.3887939453125,293.06842041015625,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915340924635,4.874170400626099e-09,0.00099152920302,-0.0118219358846545,0.0,0.0,0.0,-0.0072291502729058,60.0,11.05919361114502,-0.0,-6.70308679673326e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.30690293898806e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,9.800626139622182e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,7.238712714752182e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.800621774047612e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004648984759114,285.4125061035156,294.1499938964844,293.2309265136719,292.6209716796875,294.3676452636719,293.0883483886719,285.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889536775465331e-09,0.0009916606359183,-0.0118621932342648,0.0,0.0,0.0,-0.0072367675602436,60.0,11.242524147033691,-0.0,-6.704863864115397e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.30690293898806e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,9.800626139622182e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,7.238712714752182e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.800621774047612e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004648984759114,285.4125061035156,294.1499938964844,293.2309265136719,292.6209716796875,294.3676452636719,293.0883483886719,285.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889536775465331e-09,0.0009916606359183,-0.0118621932342648,0.0,0.0,0.0,-0.0072367675602436,60.0,11.242524147033691,-0.0,-6.704863864115397e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,9.3088106950745e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.802635031519458e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,7.240197010105476e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.802630665944888e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0004649937909562,285.4121398925781,294.1499938964844,293.34332275390625,292.69635009765625,294.34881591796875,293.1247863769531,285.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132706791965575e-09,0.0009918635478243,-0.0119243748486042,0.0,0.0,0.0,-0.00724853342399,60.0,11.415254592895508,-0.0,-6.707608690703637e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,9.3088106950745e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.802635031519458e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,7.240197010105476e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,9.802630665944888e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0004649937909562,285.4121398925781,294.1499938964844,293.34332275390625,292.69635009765625,294.34881591796875,293.1247863769531,285.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132706791965575e-09,0.0009918635478243,-0.0119243748486042,0.0,0.0,0.0,-0.00724853342399,60.0,11.415254592895508,-0.0,-6.707608690703637e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.312455949839205e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,9.80647309916094e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,7.243031723191962e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.806468733586372e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0004651758645195,285.411865234375,294.1499938964844,293.4518737792969,292.76708984375,294.3322448730469,293.1745300292969,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649046926665e-09,0.0009922514436766,-0.0120432619005441,0.0,0.0,0.0,-0.0072710290551185,60.0,11.579081535339355,-0.0,-6.712858180435434e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.312455949839205e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,9.80647309916094e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,7.243031723191962e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.806468733586372e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0004651758645195,285.411865234375,294.1499938964844,293.4518737792969,292.76708984375,294.3322448730469,293.1745300292969,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649046926665e-09,0.0009922514436766,-0.0120432619005441,0.0,0.0,0.0,-0.0072710290551185,60.0,11.579081535339355,-0.0,-6.712858180435434e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.314966155216098e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.809117182157934e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,7.244984590215608e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.809112816583364e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0004653012729249,285.4117736816406,294.1499938964844,293.5045471191406,292.80059814453125,294.3248291015625,293.2037048339844,285.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989908486408012e-09,0.0009925187332555,-0.0121251586824655,0.0,0.0,0.0,-0.0072865257970988,60.0,11.657684326171877,-0.0,-6.716476264045923e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.317840886069462e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,9.812143980525434e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,7.247219764394686e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.812139614950866e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0004654448712244,285.41168212890625,294.1499938964844,293.5560913085937,292.83282470703125,294.3179016113281,293.2352294921875,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025706517614026e-09,0.0009928247891366,-0.012218945659697,0.0,0.0,0.0,-0.0073042721487581,60.0,11.734167098999023,-0.0,-6.720620149280876e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,9.321465040557086e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.815960220294072e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,7.25003847037442e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.815955854719503e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0004656258970499,285.41162109375,294.1499938964844,293.6124267578125,292.8673095703125,294.3107604980469,293.2729187011719,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932158282026,5.070836195386619e-09,0.0009932107059285,-0.0123371807858347,0.0,0.0,0.0,-0.0073266448453068,60.0,11.817181587219238,-0.0,-6.725846191102391e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.32458133320324e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.81924167717807e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,7.252462091855705e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.8192373116035e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.000465781573439,285.41162109375,294.1499938964844,293.6556091308594,292.8931884765625,294.3055114746094,293.303955078125,285.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109647371881465e-09,0.000993542606011,-0.0124388607218861,0.0,0.0,0.0,-0.0073458850383758,60.0,11.880499839782717,-0.0,-6.730342505534281e-08,0.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.050000000745058,9.3326554633677e-05,298.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.050000000745058,9.827744361246003e-05,298.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.050000000745058,7.258741970872506e-05,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.050000000745058,9.827739995671436e-05,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.0,0.050000000745058,0.0004661848943214,285.41162109375,285.4460144042969,293.75,292.9478454589844,294.2950134277344,293.3791809082031,285.7672119140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210210041184382e-09,0.000994402449578,-0.0127023197710514,0.0,0.0,0.0,-0.0073957382701337,60.0,12.017034530639648,-0.0,-6.741999669657164e-08,1.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.050000000745058,9.3326554633677e-05,298.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.050000000745058,9.827744361246003e-05,298.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.050000000745058,7.258741970872506e-05,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.050000000745058,9.827739995671436e-05,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.0,0.050000000745058,0.0004661848943214,285.41162109375,285.4460144042969,293.75,292.9478454589844,294.2950134277344,293.3791809082031,285.7672119140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210210041184382e-09,0.000994402449578,-0.0127023197710514,0.0,0.0,0.0,-0.0073957382701337,60.0,12.017034530639648,-0.0,-6.741999669657164e-08,1.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.633820652961731,0.050000000745058,0.0408002473413944,298.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.633820652961731,0.050000000745058,0.0429646335542202,298.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.633820652961731,0.050000000745058,0.0317335352301597,298.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.633820652961731,0.050000000745058,0.0429646298289299,298.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.633820652961731,0.050000000745058,0.2038056403398513,285.6608581542969,285.3891296386719,293.7958679199219,292.9736328125,296.8825988769531,297.5572509765625,285.99322509765625,1.0,0.1097095608711242,0.0855686143040657,0.0855686143040657,1.0,1.0,-0.4348207116127014,0.0005764117813669,0.434244304895401,-0.1306332945823669,0.0,0.0,0.0,10.194714546203612,60.0,1432.0853271484375,0.0,12.266668319702148,1.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.6315872073173523,0.050000000745058,0.0452479571104049,298.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.6315872073173523,0.050000000745058,0.0476482771337032,298.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726928710937,0.6315872073173523,0.050000000745058,0.0351928547024726,298.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.6315872073173523,0.050000000745058,0.0476482771337032,298.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726013183594,0.6315872073173523,0.050000000745058,0.2260229140520095,286.69537353515625,285.3322448730469,293.8417358398437,292.99932861328125,297.2503356933594,298.64178466796875,287.5274353027344,1.0,0.1210892498493194,0.1711372286081314,0.1711372286081314,1.0,1.0,-0.4821142256259918,0.0180844347923994,0.4640297889709472,-0.1241284534335136,0.0,0.0,0.0,12.50232219696045,60.0,2962.548095703125,0.0,16.684173583984375,1.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.632342134182411e-21,-4.81617147098799e-21,-4.8161710670912065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23297119140625,0.5969184041023254,0.050000000745058,0.0455477759242057,298.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.23297119140625,0.5969184041023254,0.050000000745058,0.0479640029370784,298.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23297119140625,0.5969184041023254,0.050000000745058,0.0354260504245758,298.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.23297119140625,0.5969184041023254,0.050000000745058,0.0479640029370784,298.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23297119140625,0.5969184041023254,0.050000000745058,0.2275205850601196,288.3851318359375,285.271728515625,293.8905334472656,293.0265808105469,297.2388610839844,298.6487121582031,289.0641784667969,1.0,0.1319135427474975,0.2621088624000549,0.2621088624000549,1.0,1.0,-0.4853206276893616,0.0384324081242084,0.4468882083892822,-0.1044896021485328,1.0,1.0,0.0,16.492612838745117,60.0,3092.578369140625,0.0,20.16769218444824,1.0,281.212158203125,283.7582702636719,295.3305969238281,296.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,10000.0009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349995408087125e-07,1.503378541656275e-07,3.162106798626496e-09,0.0,0.0,-0.0,3.998864121967927e-05,0.0,6.671617685388709e-12,6.248628725558092e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.660400390625,0.5710503458976746,0.050000000745058,0.0456804074347019,298.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.660400390625,0.5710503458976746,0.050000000745058,0.0481036715209484,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.660400390625,0.5710503458976746,0.050000000745058,0.0355292074382305,298.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.660400390625,0.5710503458976746,0.050000000745058,0.0481036715209484,298.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.660400390625,0.5710503458976746,0.050000000745058,0.2281831055879593,288.6193542480469,285.2183837890625,293.9335632324219,293.0505065917969,297.2310791015625,298.6185302734375,287.5795593261719,1.0,0.1405861675739288,0.3422744572162628,0.3422744572162628,1.0,1.0,-0.4867339432239532,0.0680106952786445,0.4187232553958893,-0.0752542316913604,1.0,1.0,0.0,20.03232192993164,60.0,12257.03125,0.0,23.185277938842773,1.0,281.70166015625,287.67236328125,296.3006591796875,297.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,11470.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0688575133681297,1.0,0.0,0.0,0.8046051859855652,0.8046091198921204,5.5553449840317626e-08,4.241436958312988,4.241426944732666,9.991953447752168e-06,0.0,0.0,-0.0,5220.3583984375,0.0,16.534093856811523,1891.826171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.549268901348114,0.050000000745058,0.0458177216351032,298.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.549268901348114,0.050000000745058,0.0482482686638832,298.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.549268901348114,0.050000000745058,0.0356360040605068,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.549268901348114,0.050000000745058,0.0482482686638832,298.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.549268901348114,0.050000000745058,0.2288690060377121,286.651611328125,285.1614074707031,293.9794921875,293.075927734375,297.22052001953125,298.584228515625,285.9297180175781,1.0,0.14898481965065,0.4278430640697479,0.4278430640697479,1.0,1.0,-0.4881971776485443,0.1092497110366821,0.3789474666118622,-0.0344094187021255,1.0,1.0,0.0,23.710737228393555,60.0,10904.009765625,0.0,26.335840225219727,1.0,282.18768310546875,285.5966491699219,296.9894714355469,297.5270080566406,293.1499938964844,293.1499938964844,283.1499938964844,11644.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1985140889883041,1.0,0.0,0.0,0.8540806174278259,0.8540819883346558,4.90539804332002e-08,4.265254020690918,4.265244483947754,9.7916472441284e-06,0.0,0.0,-0.0,3593.654296875,0.0,19.254844665527344,1895.3458251953125,0.0,0.0,0.2147241830825805,1.0,0.0,3.0,1.0,0.0
17906760,298.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.5324875116348267,0.050000000745058,0.0459489524364471,298.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.5324875116348267,0.050000000745058,0.0483864583075046,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.5324875116348267,0.050000000745058,0.0357380732893943,298.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.5324875116348267,0.050000000745058,0.0483864583075046,298.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.5324875116348267,0.050000000745058,0.2295245230197906,285.61297607421875,285.1044311523437,294.02545166015625,293.10125732421875,297.1001281738281,298.5457763671875,285.3528747558594,1.0,0.1565413326025009,0.5422744750976562,0.5422744750976562,0.800000011920929,1.0,-0.4895955622196197,0.1661726385354995,0.323422908782959,0.0220684148371219,1.0,1.0,0.0,27.228662490844727,60.0,10198.3662109375,0.0,29.36427497863769,1.0,282.5408630371094,285.10504150390625,297.08953857421875,297.7460632324219,293.1499938964844,293.1499938964844,283.1499938964844,12136.8056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093596696853637,1.0,0.0,0.0,0.97365802526474,0.9736596941947936,6.326975920956103e-08,4.26590633392334,4.265896797180176,9.786079317564145e-06,0.0,0.0,-0.0,3248.621337890625,0.0,28.3191032409668,1895.4346923828125,0.0,131.2027587890625,0.2463062405586242,1.0,0.0,3.0,1.0,0.0
