time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.512467086315155,0.050000000745058,0.0461533293128013,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.512467086315155,0.050000000745058,0.0486016795039176,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.512467086315155,0.050000000745058,0.03589703515172,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.512467086315155,0.050000000745058,0.0486016795039176,298.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.512467086315155,0.050000000745058,0.2305454462766647,285.15478515625,285.0074768066406,294.1036376953125,293.1441345214844,295.9756164550781,298.4806213378906,285.1192626953125,1.0,0.1676397323608398,0.7369470596313477,0.7369470596313477,0.4597566127777099,1.0,-0.4917726218700409,0.3075988590717315,0.1841737478971481,0.1625804156064987,1.0,1.0,0.0,32.71490478515625,60.0,10300.361328125,0.0,34.14754104614258,1.0,282.9092712402344,284.9484558105469,296.6056213378906,297.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,13195.7587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782297968864441,1.0,0.0,0.0,1.1900324821472168,1.1900348663330078,9.449541948924889e-08,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,3570.871337890625,0.0,51.59613037109375,1895.4371337890625,0.0,238.9466552734375,0.2963795661926269,1.0,0.0,3.0,1.0,0.0
17906880,298.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5097928047180176,0.050000000745058,0.0461862571537494,298.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5097928047180176,0.050000000745058,0.0486363545060157,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5097928047180176,0.050000000745058,0.0359226465225219,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5097928047180176,0.050000000745058,0.0486363545060157,298.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5097928047180176,0.050000000745058,0.2307099252939224,285.1343994140625,284.9904479980469,294.11737060546875,293.151611328125,295.63818359375,298.4700622558594,285.1077575683594,1.0,0.1693700104951858,0.7711372375488281,0.7711372375488281,0.4000000059604645,1.0,-0.492124080657959,0.3493497371673584,0.1427743583917617,0.2040981650352478,1.0,1.0,0.0,33.60157012939453,60.0,10436.2646484375,0.0,34.92940902709961,1.0,282.9482421875,284.95684814453125,296.5380859375,297.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,13373.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3830516040325165,1.0,0.0,0.0,1.223108410835266,1.223110914230347,9.982129256513873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.0732421875,0.0,56.01235961914063,1895.4371337890625,0.0,246.8519744873047,0.3074139952659607,1.0,0.0,3.0,1.0,0.0
17906940,298.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.5019569396972656,0.050000000745058,0.0462926253676414,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.5019569396972656,0.050000000745058,0.0487483665347099,298.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.5019569396972656,0.050000000745058,0.0360053777694702,298.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.5019569396972656,0.050000000745058,0.0487483665347099,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.5019569396972656,0.050000000745058,0.2312412559986114,285.0871276855469,284.95001220703125,294.163818359375,293.1768798828125,294.6265869140625,298.43756103515625,285.06695556640625,1.0,0.1748189777135849,0.886751651763916,0.886751651763916,0.1979323476552963,1.0,-0.4932581782341003,0.4570942223072052,0.0361639596521854,0.311209112405777,1.0,1.0,0.0,36.46294403076172,60.0,11059.6611328125,-0.0,37.457313537597656,1.0,283.0451354980469,284.9807434082031,296.37017822265625,297.225830078125,293.1499938964844,293.1499938964844,283.1499938964844,14131.9423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392198234796524,1.0,0.0,0.0,1.3539478778839111,1.3539509773254397,1.2231994617195596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.27685546875,0.0,75.97492980957031,1895.4371337890625,0.0,262.1878662109375,0.3367379605770111,1.0,0.0,3.0,1.0,0.0
17907000,298.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.4957405030727386,0.050000000745058,0.0463884845376014,298.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.4957405030727386,0.050000000745058,0.048849307000637,298.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.4957405030727386,0.050000000745058,0.0360799320042133,298.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.4957405030727386,0.050000000745058,0.048849307000637,298.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.4957405030727386,0.050000000745058,0.2317200899124145,285.0526123046875,284.95001220703125,294.20928955078125,293.2015380859375,294.2244873046875,298.4105224609375,285.0389709472656,1.0,0.1795417070388794,1.0,1.0,0.0,1.0,-0.4942818284034729,0.4942793846130371,2.44477769228979e-06,0.3481210768222809,1.0,1.0,0.0,39.03351211547852,60.0,11499.2421875,-0.0,39.7292594909668,1.0,283.09735107421875,284.9795227050781,296.294189453125,297.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,14810.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955141603946686,1.0,0.0,0.0,1.4608646631240845,1.4608683586120603,1.424011060180419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.91650390625,0.0,95.4321746826172,1895.4371337890625,0.0,267.8717041015625,0.3656801879405975,1.0,0.0,3.0,1.0,0.0
17907060,298.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.0465571321547031,298.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.0490268990397453,298.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.0362111032009124,298.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.0490268990397453,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.2325625121593475,284.9852905273437,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3675231933594,284.9631652832031,1.0,0.1875049322843551,1.0,1.0,0.0,1.0,-0.496076375246048,0.4960760176181793,3.5238915074842225e-07,0.3497881591320038,1.0,1.0,0.0,43.54655456542969,48.0,11873.4150390625,-0.0,43.73168182373047,1.0,283.1390686035156,284.8435363769531,296.2828063964844,297.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,16379.0751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40004363656044,1.0,0.0,0.0,1.6822975873947144,1.682302474975586,1.888422076490315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.59716796875,0.0,145.73828125,1895.4371337890625,0.0,275.7544250488281,0.4198785126209259,1.0,0.0,3.0,1.0,0.0
17907120,298.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.0465571321547031,298.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.0490268990397453,298.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.0362111032009124,298.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.0490268990397453,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4860387742519378,0.050000000745058,0.2325625121593475,284.9852905273437,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3675231933594,284.9631652832031,1.0,0.1875049322843551,1.0,1.0,0.0,1.0,-0.496076375246048,0.4960760176181793,3.5238915074842225e-07,0.3497881591320038,1.0,1.0,0.0,43.54655456542969,48.0,11873.4150390625,-0.0,43.73168182373047,1.0,283.1390686035156,284.8435363769531,296.2828063964844,297.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,16379.0751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40004363656044,1.0,0.0,0.0,1.6822975873947144,1.682302474975586,1.888422076490315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.59716796875,0.0,145.73828125,1895.4371337890625,0.0,275.7544250488281,0.4198785126209259,1.0,0.0,3.0,1.0,0.0
17907180,298.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.0465988107025623,298.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.0490707904100418,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.0362435169517993,298.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.0490707904100418,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.2327706962823867,284.8865051269531,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3365173339844,284.8640441894531,1.0,0.1889359056949615,1.0,1.0,0.0,1.0,-0.4965208172798157,0.496520459651947,3.5291731137476745e-07,0.3504605889320373,0.9331566095352172,0.9331566095352172,0.0,44.66453552246094,36.0,12038.42578125,-0.0,44.72745132446289,1.0,283.148193359375,284.6994934082031,296.3217468261719,297.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18558.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042804837226867,1.0,0.0,0.0,1.868693828582764,1.8687000274658203,2.330073982648173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.3603515625,0.0,202.381088256836,1895.4371337890625,0.0,283.26080322265625,0.4666046798229217,1.0,0.0,3.0,1.0,0.0
17907240,298.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.0465988107025623,298.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.0490707904100418,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.0362435169517993,298.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.0490707904100418,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4837744534015655,0.050000000745058,0.2327706962823867,284.8865051269531,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3365173339844,284.8640441894531,1.0,0.1889359056949615,1.0,1.0,0.0,1.0,-0.4965208172798157,0.496520459651947,3.5291731137476745e-07,0.3504605889320373,0.9331566095352172,0.9331566095352172,0.0,44.66453552246094,36.0,12038.42578125,-0.0,44.72745132446289,1.0,283.148193359375,284.6994934082031,296.3217468261719,297.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18558.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042804837226867,1.0,0.0,0.0,1.868693828582764,1.8687000274658203,2.330073982648173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.3603515625,0.0,202.381088256836,1895.4371337890625,0.0,283.26080322265625,0.4666046798229217,1.0,0.0,3.0,1.0,0.0
17907300,298.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.4849776923656463,0.050000000745058,0.0465765967965126,298.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.4849776923656463,0.050000000745058,0.0490473993122577,298.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.4849776923656463,0.050000000745058,0.0362262427806854,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.4849776923656463,0.050000000745058,0.0490473993122577,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.4849776923656463,0.050000000745058,0.2326597422361374,284.8446350097656,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32452392578125,284.8266906738281,1.0,0.1877560913562774,1.0,1.0,0.0,1.0,-0.4962842464447021,0.4962839186191559,3.5279336429994146e-07,0.3504567146301269,0.876856803894043,0.876856803894043,0.0,44.0722770690918,36.0,12085.919921875,-0.0,44.19956588745117,1.0,283.1492919921875,284.6480407714844,296.3417053222656,297.2803955078125,293.1499938964844,293.1499938964844,283.1499938964844,20332.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405826061964035,1.0,0.0,0.0,1.937241673469544,1.937248468399048,2.504153826521361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.44189453125,0.0,229.9849090576172,1895.4371337890625,0.0,286.03289794921875,0.4826168119907379,1.0,0.0,3.0,1.0,0.0
17907360,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4875108301639557,0.050000000745058,0.0465303547680377,298.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4875108301639557,0.050000000745058,0.0489987023174762,298.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4875108301639557,0.050000000745058,0.0361902751028537,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4875108301639557,0.050000000745058,0.0489987023174762,298.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4875108301639557,0.050000000745058,0.2324287444353103,284.8153076171875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3146667480469,284.8060302734375,1.0,0.1854573935270309,1.0,1.0,0.0,1.0,-0.4957915544509887,0.4957911968231201,3.524524174736144e-07,0.3502640128135681,0.8165655136108398,0.8165655136108398,0.0,42.83744430541992,25.0,12066.3623046875,-0.0,43.10058975219727,1.0,283.14971923828125,284.6290588378906,296.3586120605469,297.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,22471.60546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065122902393341,1.0,0.0,0.0,1.950722932815552,1.9507302045822144,2.5391278768438497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.37451171875,0.0,242.7959899902344,1895.4371337890625,0.0,287.2697448730469,0.4863287508487701,1.0,0.0,3.0,1.0,0.0
17907420,298.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.4922179877758026,0.050000000745058,0.0464473217725753,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.4922179877758026,0.050000000745058,0.048911266028881,298.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.4922179877758026,0.050000000745058,0.0361256934702396,298.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.4922179877758026,0.050000000745058,0.048911266028881,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.4922179877758026,0.050000000745058,0.2320139855146408,284.8095703125,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3048095703125,284.8175964355469,1.0,0.1813763380050659,1.0,1.0,0.0,1.0,-0.4949069321155548,0.4949065744876861,3.5180161717107694e-07,0.3498311340808868,0.7526530027389526,0.7526530027389526,0.0,40.61934661865234,25.0,11967.69921875,-0.0,41.13186264038086,1.0,283.1499328613281,284.6647033691406,296.3739013671875,297.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,25023.095703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053783118724823,1.0,0.0,0.0,1.8760178089141848,1.8760250806808472,2.348374152916222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.51806640625,0.0,229.3712921142578,1895.4371337890625,0.0,285.2279052734375,0.4774048328399658,1.0,0.0,3.0,1.0,0.0
17907480,298.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.6212335824966431,0.1704563051462173,0.080762930214405,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.5006749033927917,0.050000000745058,0.048768226057291,298.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.5136064887046814,0.1623466610908508,0.0385885462164878,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.5006749033927917,0.050000000745058,0.048768226057291,298.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.5006749033927917,0.050000000745058,0.2313354611396789,284.8251647949219,284.95001220703125,294.5767822265625,293.3959045410156,294.56671142578125,298.3003845214844,284.8497314453125,1.0,0.1790074706077575,1.0,1.0,0.0,1.0,-0.5377951264381409,0.5377947688102722,3.885194530539593e-07,0.3808033168315887,0.7311074733734131,0.7311074733734131,0.0,37.30923461914063,45.0,12397.8642578125,-0.0,43.03386306762695,1.0,283.14996337890625,284.7178039550781,296.3824157714844,297.30487060546875,293.1499938964844,293.1499938964844,283.1499938964844,25978.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038503766059875,1.0,0.0,0.0,1.823842406272888,1.8238495588302608,2.2195656868007066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.232421875,0.0,217.4138641357422,1895.4371337890625,0.0,282.4926452636719,0.4653661251068115,1.0,0.0,3.0,1.0,0.0
17907540,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7933155298233032,0.1644943952560424,0.1477662920951843,298.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.5250416398048401,0.154018759727478,0.0484578981995582,298.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.777320384979248,0.1610175967216491,0.1082855090498924,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.5250416398048401,0.050000000745058,0.0484578981995582,298.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.5250416398048401,0.050000000745058,0.2298634052276611,285.07574462890625,284.95001220703125,294.62310791015625,293.4197692871094,294.6156616210937,298.2369384765625,285.2281799316406,1.0,0.1823954880237579,1.0,1.0,0.0,1.0,-0.6993542313575745,0.6993536949157715,5.450473850032722e-07,0.5053869485855103,0.8847619891166687,0.8847619891166687,0.0,30.81327438354492,45.0,15611.7431640625,-0.0,56.19762802124024,1.0,283.1499938964844,285.1240234375,296.44073486328125,297.4542541503906,293.1499938964844,293.1499938964844,283.1499938964844,21852.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067064225673675,1.0,0.0,0.0,1.841260552406311,1.8412671089172363,2.2621630080266186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.1552734375,0.0,206.9706878662109,1895.4371337890625,0.0,287.62030029296875,0.4662303030490875,1.0,0.0,3.0,1.0,0.0
17907600,298.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.8141428232192993,0.1605234146118164,0.1465455144643783,298.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.7830103039741516,0.1542580276727676,0.1375627517700195,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.8089227676391602,0.1578346192836761,0.1117521077394485,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.5428617000579834,0.050000000745058,0.0482964105904102,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.5428617000579834,0.050000000745058,0.229097381234169,285.4361267089844,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1448669433594,285.5170593261719,1.0,0.1883023381233215,1.0,1.0,0.0,1.0,-0.8079657554626465,0.807965099811554,6.669422418781323e-07,0.5917285084724426,1.0,1.0,0.0,27.77708625793457,33.0,18023.388671875,-0.0,68.28117370605469,1.0,283.1499938964844,285.3038024902344,296.5859375,297.7365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18779.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267053008079529,1.0,0.0,0.0,1.9709231853485107,1.9709298610687256,2.5919868562596093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.6611328125,0.0,234.4493408203125,1895.4371337890625,0.0,325.5010070800781,0.4896894991397857,1.0,0.0,3.0,1.0,0.0
17907660,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8500579595565796,0.1626847684383392,0.1458414494991302,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470397949219,0.8304548263549805,0.1491299569606781,0.1426324397325515,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8444587588310242,0.1590140461921692,0.1111141145229339,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8276696801185608,0.1497197449207306,0.1410982757806778,297.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.5745714902877808,0.050000000745058,0.2280760407447815,285.7452392578125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0354309082031,285.7778625488281,1.0,0.1927682757377624,1.0,1.0,0.0,1.0,-0.9225932359695436,0.9225924611091614,8.126027637445077e-07,0.6848645806312561,1.0,1.0,0.0,23.58083724975586,25.0,20546.37109375,-0.0,81.81107330322266,1.0,283.1499938964844,285.4758605957031,296.7905578613281,298.17333984375,293.1499938964844,293.1499938964844,283.1499938964844,19981.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907756745815277,1.0,0.0,0.0,2.1043930053710938,2.104400634765625,2.95492952773202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.970703125,0.0,285.2635498046875,1895.4371337890625,0.0,479.4236145019531,0.5224270224571228,1.0,0.0,3.0,1.0,0.0
17907720,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8500579595565796,0.1626847684383392,0.1458414494991302,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470397949219,0.8304548263549805,0.1491299569606781,0.1426324397325515,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8444587588310242,0.1590140461921692,0.1111141145229339,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8276696801185608,0.1497197449207306,0.1410982757806778,297.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.5745714902877808,0.050000000745058,0.2280760407447815,285.7452392578125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0354309082031,285.7778625488281,1.0,0.1927682757377624,1.0,1.0,0.0,1.0,-0.9225932359695436,0.9225924611091614,8.126027637445077e-07,0.6848645806312561,1.0,1.0,0.0,23.58083724975586,25.0,20546.37109375,-0.0,81.81107330322266,1.0,283.1499938964844,285.4758605957031,296.7905578613281,298.17333984375,293.1499938964844,293.1499938964844,283.1499938964844,19981.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907756745815277,1.0,0.0,0.0,2.1043930053710938,2.104400634765625,2.95492952773202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.970703125,0.0,285.2635498046875,1895.4371337890625,0.0,479.4236145019531,0.5224270224571228,1.0,0.0,3.0,1.0,0.0
17907780,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711608886719,0.8928574323654175,0.179276555776596,0.1010613292455673,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.8928574323654175,0.1539517194032669,0.1064225137233734,298.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.8928574323654175,0.1708877086639404,0.0786033198237419,297.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.9556620121002196,0.1494474709033966,0.1278162747621536,297.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.9675077199935912,0.1397770941257476,0.6283325552940369,285.9880065917969,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.04949951171875,286.0173034667969,1.0,0.1978291273117065,1.0,1.0,0.0,1.0,-1.0596098899841309,1.0596089363098145,1.0079662615680718e-06,0.7921738624572754,1.0,1.0,0.0,14.564607620239258,45.0,23210.21875,-0.0,111.08892822265624,1.0,283.1499938964844,285.6471862792969,296.8060913085937,298.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,21228.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467402935028076,1.0,0.0,0.0,2.231963634490967,2.2319722175598145,3.324050510400412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.78466796875,0.0,340.3511047363281,1895.4371337890625,0.0,673.1383056640625,0.553719162940979,1.0,0.0,3.0,1.0,0.0
17907840,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711608886719,0.8928574323654175,0.179276555776596,0.1010613292455673,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.8928574323654175,0.1539517194032669,0.1064225137233734,298.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.8928574323654175,0.1708877086639404,0.0786033198237419,297.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.9556620121002196,0.1494474709033966,0.1278162747621536,297.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.9675077199935912,0.1397770941257476,0.6283325552940369,285.9880065917969,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.04949951171875,286.0173034667969,1.0,0.1978291273117065,1.0,1.0,0.0,1.0,-1.0596098899841309,1.0596089363098145,1.0079662615680718e-06,0.7921738624572754,1.0,1.0,0.0,14.564607620239258,45.0,23210.21875,-0.0,111.08892822265624,1.0,283.1499938964844,285.6471862792969,296.8060913085937,298.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,21228.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467402935028076,1.0,0.0,0.0,2.231963634490967,2.2319722175598145,3.324050510400412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.78466796875,0.0,340.3511047363281,1895.4371337890625,0.0,673.1383056640625,0.553719162940979,1.0,0.0,3.0,1.0,0.0
17907900,298.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.8822139501571655,0.1875998526811599,0.0938161462545394,297.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8822139501571655,0.1577855348587036,0.0987929105758667,298.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.8822139501571655,0.1773656010627746,0.0729681104421615,297.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8822139501571655,0.1521608382463455,0.0987928807735443,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.9780036807060242,0.1383433192968368,0.6249568462371826,286.03955078125,284.95001220703125,294.89715576171875,293.55767822265625,294.8924560546875,298.03399658203125,286.0392761230469,1.0,0.2039792686700821,1.0,1.0,0.0,1.0,-1.1165541410446167,1.1165530681610107,1.0947458122245737e-06,0.833338737487793,1.0,1.0,0.0,14.783218383789062,45.0,24100.689453125,-0.0,114.27703094482422,1.0,283.1499938964844,285.637939453125,296.8023376464844,298.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,21942.859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700705051422119,1.0,0.0,0.0,2.3018558025360107,2.301865100860596,3.535490122885676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.81689453125,0.0,373.3363952636719,1895.4371337890625,0.0,775.4725952148438,0.568085789680481,1.0,0.0,3.0,1.0,0.0
17907960,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8993912935256958,0.1950171291828155,0.1057610213756561,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8993912935256958,0.1619354784488678,0.1113714873790741,298.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8993912935256958,0.1830811649560928,0.0822585746645927,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9338685870170592,0.1547250598669052,0.1231443136930465,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.9535728096961976,0.1364635229110717,0.6174136400222778,286.1160888671875,284.95001220703125,294.9427795410156,293.5800476074219,294.9383239746094,298.0169677734375,286.12847900390625,1.0,0.212132915854454,1.0,1.0,0.0,1.0,-1.1557896137237549,1.155788540840149,1.1648537565633887e-06,0.8713344931602478,1.0,1.0,0.0,16.169559478759766,65.0,25156.14453125,-0.0,129.41197204589844,1.0,283.1499938964844,285.7032775878906,296.784912109375,298.5032653808594,293.1499938964844,293.1499938964844,283.1499938964844,22482.1796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884426832199097,1.0,0.0,0.0,2.3532559871673584,2.3532655239105225,3.695147086091312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.9345703125,0.0,398.9087219238281,1895.4371337890625,0.0,866.4801635742188,0.583465039730072,1.0,0.0,3.0,1.0,0.0
17908020,298.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.9077633023262024,0.2034871727228164,0.1119933351874351,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.9077633023262024,0.1678274869918823,0.117934376001358,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.9077633023262024,0.1894463896751403,0.0871059298515319,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.9857199788093568,0.1567114293575287,0.1487363874912262,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.9361891150474548,0.1342374831438064,0.6062648296356201,286.2675170898437,284.95001220703125,295.0254821777344,293.62017822265625,295.021484375,297.9723815917969,286.2872314453125,1.0,0.2325804233551025,1.0,1.0,0.0,1.0,-1.2857427597045898,1.2857414484024048,1.4005947832629315e-06,0.9774743914604188,1.0,1.0,0.0,18.513383865356445,65.0,27534.634765625,-0.0,161.81228637695312,1.0,283.1499938964844,285.8104858398437,296.7740478515625,298.60986328125,293.1499938964844,293.1499938964844,283.1499938964844,23635.955078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150574684143066,1.0,0.0,0.0,2.459612846374512,2.459623336791992,4.036703558085719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.8271484375,0.0,455.4768981933594,1895.4371337890625,0.0,1015.828125,0.6065870523452759,1.0,0.0,3.0,1.0,0.0
17908080,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.9128734469413756,0.2041152566671371,0.115757867693901,297.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821044921875,0.9128734469413756,0.168132409453392,0.1218986064195633,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.9128734469413756,0.1898975223302841,0.090033896267414,297.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.9806038737297058,0.1564536839723587,0.1487109363079071,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826232910156,0.9293038845062256,0.1341448724269867,0.6055871248245239,286.28643798828125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9662780761719,286.306640625,1.0,0.2349853664636612,1.0,1.0,0.0,1.0,-1.298527717590332,1.2985262870788574,1.4253247400120015e-06,0.9878745079040528,1.0,1.0,0.0,18.95781707763672,85.0,27769.9296875,-0.0,166.74359130859375,1.0,283.1499938964844,285.8243103027344,296.7748718261719,298.6231689453125,293.1499938964844,293.1499938964844,283.1499938964844,23728.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175321340560913,1.0,0.0,0.0,2.4679245948791504,2.467935085296631,4.06403216857143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.41064453125,0.0,460.110107421875,1895.4371337890625,0.0,1030.7261962890625,0.6115865707397461,1.0,0.0,3.0,1.0,0.0
17908140,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9653955698013306,0.2058223187923431,0.1634970754384994,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.495361328125,0.9384837746620178,0.1674266159534454,0.1592761576175689,297.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9810819625854492,0.1903139352798462,0.1338222175836563,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945678710937,0.9112976789474488,0.1555218994617462,0.1475899368524551,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.8660074472427368,0.1340237855911255,0.6036524772644043,286.4979248046875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.87713623046875,286.5177001953125,1.0,0.2645241618156433,1.0,1.0,0.0,1.0,-1.4533109664916992,1.4533092975616455,1.745590338941838e-06,1.1114652156829834,1.0,1.0,0.0,24.84227752685547,105.0,30561.962890625,-0.0,235.8783416748047,1.0,283.1499938964844,285.9677734375,296.8052673339844,298.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,24978.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445803642272949,1.0,0.0,0.0,2.577875852584839,2.577887296676636,4.4342209548631217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.11572265625,0.0,524.3873901367188,1895.4371337890625,0.0,1203.877197265625,0.638545572757721,1.0,0.0,3.0,1.0,0.0
17908200,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9653955698013306,0.2058223187923431,0.1634970754384994,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.495361328125,0.9384837746620178,0.1674266159534454,0.1592761576175689,297.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9810819625854492,0.1903139352798462,0.1338222175836563,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945678710937,0.9112976789474488,0.1555218994617462,0.1475899368524551,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.8660074472427368,0.1340237855911255,0.6036524772644043,286.4979248046875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.87713623046875,286.5177001953125,1.0,0.2645241618156433,1.0,1.0,0.0,1.0,-1.4533109664916992,1.4533092975616455,1.745590338941838e-06,1.1114652156829834,1.0,1.0,0.0,24.84227752685547,105.0,30561.962890625,-0.0,235.8783416748047,1.0,283.1499938964844,285.9677734375,296.8052673339844,298.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,24978.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445803642272949,1.0,0.0,0.0,2.577875852584839,2.577887296676636,4.4342209548631217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.11572265625,0.0,524.3873901367188,1895.4371337890625,0.0,1203.877197265625,0.638545572757721,1.0,0.0,3.0,1.0,0.0
17908260,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.82862389087677,0.2024203687906265,0.1832275837659835,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581970214844,0.7788158655166626,0.1681967079639434,0.1600519269704818,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.8102319836616516,0.1886571049690246,0.1327336281538009,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.558349609375,0.7606531977653503,0.1567608714103698,0.1491822153329849,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55877685546875,0.7252728343009949,0.1342512667179107,0.6085302829742432,286.5576477050781,284.95001220703125,295.2154846191406,293.7100524902344,295.2120666503906,297.7705993652344,286.5544738769531,1.0,0.2938204407691955,1.0,1.0,0.0,1.0,-1.4806870222091677,1.4806852340698242,1.8074232457365724e-06,1.1339900493621826,1.0,1.0,0.0,45.91536712646485,93.0,31558.181640625,-0.0,300.82568359375,1.0,283.1499938964844,285.9667358398437,296.8324890136719,298.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,26209.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699666380882263,1.0,0.0,0.0,2.681670904159546,2.681683301925659,4.798486656909517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.88037109375,0.0,590.3135986328125,1895.4371337890625,0.0,1382.2791748046875,0.6640021204948425,1.0,0.0,3.0,1.0,0.0
17908320,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.82862389087677,0.2024203687906265,0.1832275837659835,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581970214844,0.7788158655166626,0.1681967079639434,0.1600519269704818,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.8102319836616516,0.1886571049690246,0.1327336281538009,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.558349609375,0.7606531977653503,0.1567608714103698,0.1491822153329849,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55877685546875,0.7252728343009949,0.1342512667179107,0.6085302829742432,286.5576477050781,284.95001220703125,295.2154846191406,293.7100524902344,295.2120666503906,297.7705993652344,286.5544738769531,1.0,0.2938204407691955,1.0,1.0,0.0,1.0,-1.4806870222091677,1.4806852340698242,1.8074232457365724e-06,1.1339900493621826,1.0,1.0,0.0,45.91536712646485,93.0,31558.181640625,-0.0,300.82568359375,1.0,283.1499938964844,285.9667358398437,296.8324890136719,298.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,26209.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699666380882263,1.0,0.0,0.0,2.681670904159546,2.681683301925659,4.798486656909517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.88037109375,0.0,590.3135986328125,1895.4371337890625,0.0,1382.2791748046875,0.6640021204948425,1.0,0.0,3.0,1.0,0.0
17908380,297.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52325439453125,0.7843443751335144,0.2052896320819854,0.1851971745491027,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.7386598587036133,0.1704199761152267,0.1624461263418197,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232849121094,0.7657049298286438,0.1908161044120788,0.1341590583324432,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234375,0.7230968475341797,0.1589412987232208,0.1516338437795639,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.6843203902244568,0.1347313672304153,0.6126793026924133,286.523193359375,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.714599609375,286.5223693847656,1.0,0.3098556399345398,1.0,1.0,0.0,1.0,-1.4955570697784424,1.4955551624298096,1.8410771644994384e-06,1.145729660987854,1.0,1.0,0.0,59.21731948852539,81.0,32184.96484375,-0.0,341.4833984375,1.0,283.1499938964844,285.91802978515625,296.82147216796875,298.9772644042969,293.1499938964844,293.1499938964844,283.1499938964844,27433.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838588714599609,1.0,0.0,0.0,2.781130075454712,2.7811434268951416,5.161024887456733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4169921875,0.0,658.4616088867188,1895.4371337890625,0.0,1485.773193359375,0.6883952021598816,1.0,0.0,3.0,1.0,0.0
17908440,297.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52325439453125,0.7843443751335144,0.2052896320819854,0.1851971745491027,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.7386598587036133,0.1704199761152267,0.1624461263418197,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232849121094,0.7657049298286438,0.1908161044120788,0.1341590583324432,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234375,0.7230968475341797,0.1589412987232208,0.1516338437795639,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.6843203902244568,0.1347313672304153,0.6126793026924133,286.523193359375,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.714599609375,286.5223693847656,1.0,0.3098556399345398,1.0,1.0,0.0,1.0,-1.4955570697784424,1.4955551624298096,1.8410771644994384e-06,1.145729660987854,1.0,1.0,0.0,59.21731948852539,81.0,32184.96484375,-0.0,341.4833984375,1.0,283.1499938964844,285.91802978515625,296.82147216796875,298.9772644042969,293.1499938964844,293.1499938964844,283.1499938964844,27433.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838588714599609,1.0,0.0,0.0,2.781130075454712,2.7811434268951416,5.161024887456733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4169921875,0.0,658.4616088867188,1895.4371337890625,0.0,1485.773193359375,0.6883952021598816,1.0,0.0,3.0,1.0,0.0
17908500,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51202392578125,0.7778021693229675,0.2076213806867599,0.1872303932905197,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122375488281,0.7324389219284058,0.1717511564493179,0.1637742072343826,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.7588660717010498,0.1924170851707458,0.1352830529212951,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.716883659362793,0.160157099366188,0.1528761237859726,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51251220703125,0.6766059398651123,0.1351391524076461,0.614863395690918,286.511962890625,284.95001220703125,295.3510437011719,293.7720642089844,295.3476867675781,297.69537353515625,286.5103759765625,1.0,0.3144954144954681,1.0,1.0,0.0,1.0,-1.50505530834198,1.5050534009933472,1.862805902419496e-06,1.1532481908798218,1.0,1.0,0.0,62.60781478881836,81.0,32555.875,0.0,354.7855224609375,1.0,283.1499938964844,285.8956298828125,296.8226013183594,298.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,28140.4453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877663731575012,1.0,0.0,0.0,2.836925745010376,2.836939573287964,5.370184794628585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.91357421875,0.0,698.892578125,1895.4371337890625,0.0,1515.5772705078125,0.6992937922477722,1.0,0.0,3.0,1.0,0.0
17908560,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.776675283908844,0.2101703733205795,0.1894777119159698,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.7306514382362366,0.1731682419776916,0.1651342511177063,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.757064163684845,0.1941652745008468,0.1364971697330474,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074768066406,0.7149931788444519,0.1614265888929367,0.1541117280721664,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.6736444234848022,0.1356399357318878,0.6171958446502686,286.5074157714844,284.95001220703125,295.3961181640625,293.7922668457031,295.3927917480469,297.6790771484375,286.50732421875,1.0,0.3173711001873016,1.0,1.0,0.0,1.0,-1.51512610912323,1.5151242017745972,1.8860297359424288e-06,1.1612242460250854,1.0,1.0,0.0,64.34107208251953,69.0,32873.05078125,0.0,364.2599792480469,1.0,283.1499938964844,285.8843688964844,296.8303527832031,299.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,28629.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907747387886047,1.0,0.0,0.0,2.8748953342437744,2.8749096393585205,5.514897338798619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.5986328125,0.0,727.3321533203125,1895.4371337890625,0.0,1538.723388671875,0.711402416229248,1.0,0.0,3.0,1.0,0.0
17908620,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983825683594,0.7812347412109375,0.2140261679887771,0.1928654760122299,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984741210937,0.7332185506820679,0.1752972602844238,0.1671120375394821,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.7602064609527588,0.1968099027872085,0.1383056640625,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984741210937,0.7175018787384033,0.1633128374814987,0.1558725982904434,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985656738281,0.6748748421669006,0.1364712417125702,0.620721697807312,286.4983825683594,284.95001220703125,295.4608764648437,293.8209228515625,295.45758056640625,297.65887451171875,286.4980773925781,1.0,0.3192453682422638,1.0,1.0,0.0,1.0,-1.5300856828689575,1.5300837755203247,1.9208716821594862e-06,1.1730725765228271,1.0,1.0,0.0,64.67324829101562,69.0,33392.1328125,0.0,372.7007446289063,1.0,283.1499938964844,285.8609619140625,296.8508605957031,299.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,29557.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694705605506897,1.0,0.0,0.0,2.945660352706909,2.9456753730773926,5.789735268990626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.94482421875,0.0,782.3746337890625,1895.4371337890625,0.0,1569.2239990234375,0.7258775234222412,1.0,0.0,3.0,1.0,0.0
