time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908680,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7845965623855591,0.2155608683824539,0.1942027807235717,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.735541820526123,0.1761437356472015,0.1678802222013473,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7629128098487854,0.1978610157966613,0.1390138417482376,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7197851538658142,0.1640597879886627,0.1565495878458023,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.676764965057373,0.1368204355239868,0.6221208572387695,286.4979553222656,284.95001220703125,295.48602294921875,293.8319396972656,295.48272705078125,297.6517639160156,286.49835205078125,1.0,0.3193849325180053,1.0,1.0,0.0,1.0,-1.535955548286438,1.5359536409378052,1.9346548469911795e-06,1.1777209043502808,1.0,1.0,0.0,64.2384033203125,57.0,33570.30859375,0.0,374.5719909667969,1.0,283.1499938964844,285.8565673828125,296.8601379394531,299.0856628417969,293.1499938964844,293.1499938964844,283.1499938964844,29822.01171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961652040481567,1.0,0.0,0.0,2.9654994010925293,2.965514659881592,5.867985350960225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.4306640625,0.0,798.2892456054688,1895.4371337890625,0.0,1580.621826171875,0.7336315512657166,1.0,0.0,3.0,1.0,0.0
17908740,297.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.8039156198501587,0.2211352288722992,0.1990079879760742,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.7501431703567505,0.1792130768299102,0.1705951541662216,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.7796269059181213,0.2016573697328567,0.1415264457464218,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.7336486577987671,0.1667622774839401,0.1589222550392151,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.6900256276130676,0.1381513625383377,0.6271526217460632,286.4934387207031,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6293640136719,286.4939880371094,1.0,0.3174549341201782,1.0,1.0,0.0,1.0,-1.5568896532058716,1.5568876266479492,1.9843214431602973e-06,1.1942931413650513,1.0,1.0,0.0,60.37653732299805,45.0,34258.86328125,0.0,375.198486328125,1.0,283.1499938964844,285.83355712890625,296.8979187011719,299.1635131835937,293.1499938964844,293.1499938964844,283.1499938964844,30995.994140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701598584651947,1.0,0.0,0.0,3.052053928375244,3.052069902420044,6.215523740138451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1708984375,0.0,870.2488403320312,1895.4371337890625,0.0,1623.391845703125,0.7548777461051941,1.0,0.0,3.0,1.0,0.0
17908800,297.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.8039156198501587,0.2211352288722992,0.1990079879760742,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.7501431703567505,0.1792130768299102,0.1705951541662216,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.7796269059181213,0.2016573697328567,0.1415264457464218,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.7336486577987671,0.1667622774839401,0.1589222550392151,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.6900256276130676,0.1381513625383377,0.6271526217460632,286.4934387207031,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6293640136719,286.4939880371094,1.0,0.3174549341201782,1.0,1.0,0.0,1.0,-1.5568896532058716,1.5568876266479492,1.9843214431602973e-06,1.1942931413650513,1.0,1.0,0.0,60.37653732299805,45.0,34258.86328125,0.0,375.198486328125,1.0,283.1499938964844,285.83355712890625,296.8979187011719,299.1635131835937,293.1499938964844,293.1499938964844,283.1499938964844,30995.994140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701598584651947,1.0,0.0,0.0,3.052053928375244,3.052069902420044,6.215523740138451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1708984375,0.0,870.2488403320312,1895.4371337890625,0.0,1623.391845703125,0.7548777461051941,1.0,0.0,3.0,1.0,0.0
17908860,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912414550781,0.8320074677467346,0.226767897605896,0.2037927806377411,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.7750969529151917,0.1822926104068756,0.1732384115457534,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.8070071935653687,0.2054397612810135,0.1439725756645202,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.756753146648407,0.1694728583097458,0.161217525601387,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.7125974893569946,0.1395411491394043,0.6320724487304688,286.4912414550781,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.610107421875,286.4919128417969,1.0,0.312848687171936,1.0,1.0,0.0,1.0,-1.577406406402588,1.5774043798446655,2.033772034337744e-06,1.210524320602417,1.0,1.0,0.0,54.03531646728516,33.0,34931.30859375,0.0,368.9086608886719,1.0,283.1499938964844,285.8132019042969,296.9360656738281,299.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,32160.658203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072154879570007,1.0,0.0,0.0,3.135561466217041,3.135578393936157,6.560303518199362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.45703125,0.0,943.6542358398438,1895.4371337890625,0.0,1668.155029296875,0.7753774523735046,1.0,0.0,3.0,1.0,0.0
17908920,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912414550781,0.8320074677467346,0.226767897605896,0.2037927806377411,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.7750969529151917,0.1822926104068756,0.1732384115457534,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.8070071935653687,0.2054397612810135,0.1439725756645202,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.756753146648407,0.1694728583097458,0.161217525601387,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.7125974893569946,0.1395411491394043,0.6320724487304688,286.4912414550781,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.610107421875,286.4919128417969,1.0,0.312848687171936,1.0,1.0,0.0,1.0,-1.577406406402588,1.5774043798446655,2.033772034337744e-06,1.210524320602417,1.0,1.0,0.0,54.03531646728516,33.0,34931.30859375,0.0,368.9086608886719,1.0,283.1499938964844,285.8132019042969,296.9360656738281,299.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,32160.658203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072154879570007,1.0,0.0,0.0,3.135561466217041,3.135578393936157,6.560303518199362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.45703125,0.0,943.6542358398438,1895.4371337890625,0.0,1668.155029296875,0.7753774523735046,1.0,0.0,3.0,1.0,0.0
17908980,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906616210937,0.8739223480224609,0.2324075698852539,0.2085304856300354,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906005859375,0.8137742877006531,0.1853356212377548,0.1757910847663879,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906311035156,0.8448739051818848,0.2091549187898636,0.1463309824466705,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905700683594,0.7939831018447876,0.1721523702144622,0.1634260416030883,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905090332031,0.7436736226081848,0.1409358978271484,0.6367571949958801,286.4906921386719,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.5931091308594,286.4914245605469,1.0,0.3063461780548095,1.0,1.0,0.0,1.0,-1.597266674041748,1.597264528274536,2.0823692921112524e-06,1.2262245416641235,1.0,1.0,0.0,46.02738952636719,25.0,35584.41796875,0.0,357.5314025878906,1.0,283.1499938964844,285.7948303222656,296.9723205566406,299.3190612792969,293.1499938964844,293.1499938964844,283.04998779296875,33315.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127847671508789,1.0,0.0,0.0,3.216230154037476,3.216248035430908,6.902200198055652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.65625,0.0,1018.3765869140624,1895.4371337890625,0.0,1713.071533203125,0.7941838502883911,1.0,0.0,3.0,1.0,0.0
17909040,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906616210937,0.8739223480224609,0.2324075698852539,0.2085304856300354,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906005859375,0.8137742877006531,0.1853356212377548,0.1757910847663879,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906311035156,0.8448739051818848,0.2091549187898636,0.1463309824466705,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905700683594,0.7939831018447876,0.1721523702144622,0.1634260416030883,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905090332031,0.7436736226081848,0.1409358978271484,0.6367571949958801,286.4906921386719,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.5931091308594,286.4914245605469,1.0,0.3063461780548095,1.0,1.0,0.0,1.0,-1.597266674041748,1.597264528274536,2.0823692921112524e-06,1.2262245416641235,1.0,1.0,0.0,46.02738952636719,25.0,35584.41796875,0.0,357.5314025878906,1.0,283.1499938964844,285.7948303222656,296.9723205566406,299.3190612792969,293.1499938964844,293.1499938964844,283.04998779296875,33315.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127847671508789,1.0,0.0,0.0,3.216230154037476,3.216248035430908,6.902200198055652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.65625,0.0,1018.3765869140624,1895.4371337890625,0.0,1713.071533203125,0.7941838502883911,1.0,0.0,3.0,1.0,0.0
17909100,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9013746380805968,0.2351758182048797,0.2108848541975021,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.8360660076141357,0.1868103891611099,0.1770433634519577,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4538269042969,0.8692865371704102,0.2109473943710327,0.1474833041429519,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4548034667969,0.817132830619812,0.1734498292207718,0.1645091027021408,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.7638706564903259,0.1416049301624298,0.63905268907547,286.4532775878906,284.95001220703125,295.798095703125,293.9624938964844,295.7950134277344,297.5849609375,286.4456481933594,1.0,0.3031720519065857,1.0,1.0,0.0,1.0,-1.6070367097854614,1.6070345640182495,2.106539568558219e-06,1.2339439392089844,1.0,1.0,0.0,42.02980422973633,25.0,36181.09765625,0.0,351.6554870605469,1.0,283.06982421875,285.7337951660156,297.0068664550781,299.41510009765625,293.1499938964844,293.1499938964844,283.04998779296875,33911.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180546522140503,1.0,0.0,0.0,3.257064819335937,3.2570831775665283,7.078579642438854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.21533203125,0.0,1057.66064453125,1895.4371337890625,0.0,1756.0450439453125,0.8022899627685547,1.0,0.0,3.0,1.0,0.0
17909160,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.9369925856590272,0.2378485649824142,0.2131605595350265,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.8630368113517761,0.1882096081972122,0.1782345026731491,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.8992332816123962,0.2126445770263672,0.1485760957002639,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286804199219,0.8426088094711304,0.174677237868309,0.1655360460281372,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.788911759853363,0.1422156542539596,0.6411399841308594,286.4284362792969,284.95001220703125,295.84234619140625,293.98004150390625,295.8392639160156,297.576416015625,286.4277648925781,1.0,0.2999635636806488,1.0,1.0,0.0,1.0,-1.6162503957748413,1.6162482500076294,2.1294981706887484e-06,1.2412259578704834,1.0,1.0,0.0,38.11341094970703,25.0,36480.49609375,0.0,345.63739013671875,1.0,283.0537109375,285.70977783203125,297.0207214355469,299.4360046386719,293.1499938964844,293.1499938964844,282.75,34321.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220346927642822,1.0,0.0,0.0,3.284860849380493,3.284879446029663,7.199913625299814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.20068359375,0.0,1084.970947265625,1895.4371337890625,0.0,1788.794677734375,0.8089311122894287,1.0,0.0,3.0,1.0,0.0
17909220,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.9859477281570436,0.2417337000370025,0.2166237831115722,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539367675781,0.9064828157424928,0.1901737451553344,0.1800199896097183,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.9496134519577026,0.2150198370218277,0.1502015590667724,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.8834795355796814,0.1763852387666702,0.1670725047588348,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.8259307146072388,0.1429764181375503,0.644116222858429,286.2526550292969,284.95001220703125,295.9124755859375,294.00732421875,295.9094543457031,297.5610656738281,286.24468994140625,1.0,0.2969103455543518,1.0,1.0,0.0,1.0,-1.6299231052398682,1.6299208402633667,2.1638588805217296e-06,1.2520326375961304,1.0,1.0,0.0,33.611995697021484,25.0,37752.265625,0.0,340.2021179199219,1.0,282.7722473144531,285.5004272460937,297.0830993652344,299.6195983886719,293.1499938964844,293.1499938964844,282.75,34819.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363890409469604,1.0,0.0,0.0,3.3183186054229736,3.3183376789093018,7.347329074036679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.9091796875,0.0,1118.4625244140625,1895.4371337890625,0.0,1908.9013671875,0.8169286251068115,1.0,0.0,3.0,1.0,0.0
17909280,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.9951781034469604,0.2426729202270507,0.217437669634819,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387390136719,0.9179826378822328,0.1906246542930603,0.1804232597351074,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.9612262845039368,0.2155683040618896,0.1505675911903381,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8936908841133118,0.1767731457948684,0.1674157679080963,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23980712890625,0.8342810869216919,0.1431240737438202,0.644669234752655,286.23809814453125,284.95001220703125,295.93048095703125,294.01422119140625,295.927490234375,297.55670166015625,286.2343139648437,1.0,0.2963303625583648,1.0,1.0,0.0,1.0,-1.6328991651535034,1.6328970193862915,2.1713817659474444e-06,1.254382848739624,1.0,1.0,0.0,32.72463607788086,28.0,37858.1015625,0.0,339.26226806640625,1.0,282.7621459960937,285.4881286621094,297.07781982421875,299.6083374023437,293.1499938964844,293.1499938964844,282.45001220703125,34920.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379156947135925,1.0,0.0,0.0,3.325057029724121,3.325076103210449,7.377199153779657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.060546875,0.0,1125.2900390625,1895.4371337890625,0.0,1921.8497314453125,0.8185392022132874,1.0,0.0,3.0,1.0,0.0
17909340,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.9787922501564026,0.2507620751857757,0.1831493973731994,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.9615185260772704,0.1935998201370239,0.1825488805770874,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.9955055713653564,0.2194112837314605,0.1515088379383087,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9349396228790284,0.1793294250965118,0.1692122370004654,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8660047054290771,0.1443018019199371,0.6476255655288696,285.87158203125,284.95001220703125,296.01824951171875,294.04718017578125,296.0147705078125,297.55389404296875,285.7980041503906,1.0,0.2932156026363373,1.0,1.0,0.0,1.0,-1.6185470819473269,1.6185450553894043,2.040108711298672e-06,1.157403826713562,1.0,1.0,0.0,27.42689323425293,48.0,36700.3828125,0.0,313.945556640625,1.0,282.4610900878906,285.0257568359375,297.082275390625,299.622314453125,293.1499938964844,293.1499938964844,282.1499938964844,35309.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487413883209229,1.0,0.0,0.0,3.3509111404418945,3.3509304523468018,7.492368467865163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.4365234375,0.0,1151.7440185546875,1895.4371337890625,0.0,2014.5723876953125,0.8247177004814148,1.0,0.0,3.0,1.0,0.0
17909400,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.9787922501564026,0.2507620751857757,0.1831493973731994,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.9615185260772704,0.1935998201370239,0.1825488805770874,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.9955055713653564,0.2194112837314605,0.1515088379383087,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9349396228790284,0.1793294250965118,0.1692122370004654,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8660047054290771,0.1443018019199371,0.6476255655288696,285.87158203125,284.95001220703125,296.01824951171875,294.04718017578125,296.0147705078125,297.55389404296875,285.7980041503906,1.0,0.2932156026363373,1.0,1.0,0.0,1.0,-1.6185470819473269,1.6185450553894043,2.040108711298672e-06,1.157403826713562,1.0,1.0,0.0,27.42689323425293,48.0,36700.3828125,0.0,313.945556640625,1.0,282.4610900878906,285.0257568359375,297.082275390625,299.622314453125,293.1499938964844,293.1499938964844,282.1499938964844,35309.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487413883209229,1.0,0.0,0.0,3.3509111404418945,3.3509304523468018,7.492368467865163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.4365234375,0.0,1151.7440185546875,1895.4371337890625,0.0,2014.5723876953125,0.8247177004814148,1.0,0.0,3.0,1.0,0.0
17909460,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.9694671034812928,0.2592849135398865,0.1688471138477325,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.984215259552002,0.1977548748254776,0.1867990344762802,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.9694671034812928,0.2249859273433685,0.1313254833221435,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.9600961804389954,0.182781770825386,0.1727661341428756,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8835479021072388,0.1454691439867019,0.6531842947006226,285.6343078613281,284.95001220703125,296.10552978515625,294.07891845703125,296.1023864746094,297.56085205078125,285.6225891113281,1.0,0.2969496250152588,1.0,1.0,0.0,1.0,-1.6518408060073853,1.6518386602401731,2.181959416702739e-06,1.237098217010498,1.0,1.0,0.0,28.24490165710449,68.0,39126.6953125,0.0,320.9690246582031,1.0,282.1611022949219,284.86328125,297.0706481933594,299.61627197265625,293.1499938964844,293.1499938964844,281.8500061035156,35559.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747648298740387,1.0,0.0,0.0,3.367417335510254,3.36743688583374,7.566363819933031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.662109375,0.0,1168.84814453125,1895.4371337890625,0.0,2005.140380859375,0.8286617994308472,1.0,0.0,3.0,1.0,0.0
17909520,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.9694671034812928,0.2592849135398865,0.1688471138477325,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.984215259552002,0.1977548748254776,0.1867990344762802,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.9694671034812928,0.2249859273433685,0.1313254833221435,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.9600961804389954,0.182781770825386,0.1727661341428756,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8835479021072388,0.1454691439867019,0.6531842947006226,285.6343078613281,284.95001220703125,296.10552978515625,294.07891845703125,296.1023864746094,297.56085205078125,285.6225891113281,1.0,0.2969496250152588,1.0,1.0,0.0,1.0,-1.6518408060073853,1.6518386602401731,2.181959416702739e-06,1.237098217010498,1.0,1.0,0.0,28.24490165710449,68.0,39126.6953125,0.0,320.9690246582031,1.0,282.1611022949219,284.86328125,297.0706481933594,299.61627197265625,293.1499938964844,293.1499938964844,281.8500061035156,35559.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747648298740387,1.0,0.0,0.0,3.367417335510254,3.36743688583374,7.566363819933031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.662109375,0.0,1168.84814453125,1895.4371337890625,0.0,2005.140380859375,0.8286617994308472,1.0,0.0,3.0,1.0,0.0
17909580,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.984833836555481,0.2604863941669464,0.235137790441513,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.8922359347343445,0.1972714215517044,0.1874020546674728,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.9353573322296144,0.2241486757993698,0.157291755080223,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.8688490390777588,0.1823496222496032,0.1733187437057495,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.8079264760017395,0.1449519544839859,0.6550576686859131,285.661865234375,284.95001220703125,296.1923828125,294.1093444824219,296.1895446777344,297.5162353515625,285.6637268066406,1.0,0.3113097548484802,1.0,1.0,0.0,1.0,-1.6927977800369265,1.6927955150604248,2.3262305148819e-06,1.301637053489685,1.0,1.0,0.0,37.83443069458008,88.0,42069.84375,0.0,385.0842590332031,1.0,281.86004638671875,284.83758544921875,297.1736755371094,299.9279479980469,293.1499938964844,293.1499938964844,281.54998779296875,35718.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625620365142822,1.0,0.0,0.0,3.377931833267212,3.3779516220092773,7.613688239871408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.92138671875,0.0,1179.831298828125,1895.4371337890625,0.0,2135.08203125,0.8311739563941956,1.0,0.0,3.0,1.0,0.0
17909640,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.984833836555481,0.2604863941669464,0.235137790441513,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.8922359347343445,0.1972714215517044,0.1874020546674728,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.9353573322296144,0.2241486757993698,0.157291755080223,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.8688490390777588,0.1823496222496032,0.1733187437057495,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.8079264760017395,0.1449519544839859,0.6550576686859131,285.661865234375,284.95001220703125,296.1923828125,294.1093444824219,296.1895446777344,297.5162353515625,285.6637268066406,1.0,0.3113097548484802,1.0,1.0,0.0,1.0,-1.6927977800369265,1.6927955150604248,2.3262305148819e-06,1.301637053489685,1.0,1.0,0.0,37.83443069458008,88.0,42069.84375,0.0,385.0842590332031,1.0,281.86004638671875,284.83758544921875,297.1736755371094,299.9279479980469,293.1499938964844,293.1499938964844,281.54998779296875,35718.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625620365142822,1.0,0.0,0.0,3.377931833267212,3.3779516220092773,7.613688239871408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.92138671875,0.0,1179.831298828125,1895.4371337890625,0.0,2135.08203125,0.8311739563941956,1.0,0.0,3.0,1.0,0.0
17909700,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.9252179861068726,0.2600514888763428,0.2346295863389969,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.8419221639633179,0.19737508893013,0.1877520680427551,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8776320219039917,0.2241302579641342,0.157363936305046,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.8216293454170227,0.1823985427618026,0.1736363917589187,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.7609317302703857,0.1445827782154083,0.6551505923271179,285.539794921875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.4900207519531,285.5180053710937,1.0,0.3194625675678253,1.0,1.0,0.0,1.0,-1.6905609369277954,1.690558671951294,2.3203710952657275e-06,1.2999075651168823,1.0,1.0,0.0,45.6020736694336,88.0,42966.80078125,0.0,406.7962646484375,1.0,281.6077880859375,284.6681213378906,297.2207946777344,300.1131896972656,293.1499938964844,293.1499938964844,281.54998779296875,35775.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739959955215454,1.0,0.0,0.0,3.381657838821411,3.381677627563477,7.630493428223417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.3994140625,0.0,1183.73974609375,1895.4371337890625,0.0,2236.405029296875,0.832064151763916,1.0,0.0,3.0,1.0,0.0
17909760,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8828416466712952,0.2606040835380554,0.2350125163793563,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.8080294728279114,0.1974908411502838,0.1881616860628128,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8408002257347107,0.2242689430713653,0.1576331704854965,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7866541743278503,0.1824430376291275,0.1739868968725204,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7295435667037964,0.1441230773925781,0.6547374129295349,285.4635925292969,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.470458984375,285.45977783203125,1.0,0.3281336724758148,1.0,1.0,0.0,1.0,-1.691759705543518,1.691757321357727,2.3234931632032385e-06,1.3008204698562622,1.0,1.0,0.0,53.585731506347656,76.0,43108.71875,0.0,430.468505859375,1.0,281.5613708496094,284.6098327636719,297.2062072753906,300.06695556640625,293.1499938964844,293.1499938964844,281.25,35820.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794149518013,1.0,0.0,0.0,3.384603500366211,3.3846232891082764,7.64379308293428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.41796875,0.0,1186.8359375,1895.4371337890625,0.0,2284.888916015625,0.832767903804779,1.0,0.0,3.0,1.0,0.0
17909820,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.8590841889381409,0.2622649371623993,0.2365262359380722,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.7848005890846252,0.1976936757564544,0.1886247843503952,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8187878131866455,0.2246231436729431,0.1580557227134704,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7641692161560059,0.1825117021799087,0.1743292361497879,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.7085623145103455,0.1433351635932922,0.6525819897651672,285.2683410644531,284.95001220703125,296.3475036621094,294.1607360839844,296.3446655273437,297.4456787109375,285.2606811523437,1.0,0.3342576920986175,1.0,1.0,0.0,1.0,-1.6924655437469482,1.6924632787704468,2.3253487597685307e-06,1.3013712167739868,1.0,1.0,0.0,60.15843200683594,76.0,44097.8125,0.0,449.8149719238281,1.0,281.27130126953125,284.3905944824219,297.2197265625,300.1617431640625,293.1499938964844,293.1499938964844,281.25,35875.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898848652839661,1.0,0.0,0.0,3.388169288635254,3.38818907737732,7.659907055312942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.95263671875,0.0,1190.5909423828125,1895.4371337890625,0.0,2379.328125,0.8336197137832642,1.0,0.0,3.0,1.0,0.0
17909880,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.856539249420166,0.2627525627613067,0.2369519174098968,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.7820023894309998,0.1977458447217941,0.1886998265981674,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.8161225318908691,0.2247239500284195,0.1581396907567978,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.7614911794662476,0.1825276911258697,0.1743719428777694,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.7055807709693909,0.1431344300508499,0.6518245339393616,285.2525939941406,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.440185546875,285.2492370605469,1.0,0.3350715041160583,1.0,1.0,0.0,1.0,-1.6923096179962158,1.6923073530197144,2.324929255337338e-06,1.3012416362762451,1.0,1.0,0.0,61.04911422729492,64.0,44129.90625,0.0,452.2883605957031,1.0,281.2618103027344,284.3786315917969,297.2083740234375,300.1342468261719,293.1499938964844,293.1499938964844,280.95001220703125,35885.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902763485908508,1.0,0.0,0.0,3.388876438140869,3.3888962268829346,7.663105066058051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.12255859375,0.0,1191.3365478515625,1895.4371337890625,0.0,2382.877197265625,0.8337886929512024,1.0,0.0,3.0,1.0,0.0
17909940,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8551743626594543,0.2652466297149658,0.2391976863145828,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7785741090774536,0.1979672014713287,0.1889699250459671,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8129931092262268,0.2251874953508377,0.1585064530372619,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7580538988113403,0.1825635284185409,0.1744690388441085,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7003708481788635,0.1421093940734863,0.6474934220314026,285.037841796875,284.95001220703125,296.45001220703125,294.1924743652344,296.4471740722656,297.4151916503906,285.0346374511719,1.0,0.3357389569282532,1.0,1.0,0.0,1.0,-1.6906883716583252,1.6906861066818235,2.320618023077259e-06,1.299935221672058,1.0,1.0,0.0,62.22441482543945,52.0,45092.84765625,0.0,454.7076416015625,1.0,280.9620056152344,284.144287109375,297.2191467285156,300.2017517089844,293.1499938964844,293.1499938964844,280.6499938964844,35927.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978484034538269,1.0,0.0,0.0,3.3915939331054688,3.391613721847534,7.675400297557644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.33544921875,0.0,1194.204833984375,1895.4371337890625,0.0,2451.769775390625,0.834437906742096,1.0,0.0,3.0,1.0,0.0
17910000,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8551743626594543,0.2652466297149658,0.2391976863145828,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7785741090774536,0.1979672014713287,0.1889699250459671,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8129931092262268,0.2251874953508377,0.1585064530372619,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7580538988113403,0.1825635284185409,0.1744690388441085,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7003708481788635,0.1421093940734863,0.6474934220314026,285.037841796875,284.95001220703125,296.45001220703125,294.1924743652344,296.4471740722656,297.4151916503906,285.0346374511719,1.0,0.3357389569282532,1.0,1.0,0.0,1.0,-1.6906883716583252,1.6906861066818235,2.320618023077259e-06,1.299935221672058,1.0,1.0,0.0,62.22441482543945,52.0,45092.84765625,0.0,454.7076416015625,1.0,280.9620056152344,284.144287109375,297.2191467285156,300.2017517089844,293.1499938964844,293.1499938964844,280.6499938964844,35927.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978484034538269,1.0,0.0,0.0,3.3915939331054688,3.391613721847534,7.675400297557644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.33544921875,0.0,1194.204833984375,1895.4371337890625,0.0,2451.769775390625,0.834437906742096,1.0,0.0,3.0,1.0,0.0
17910060,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.867533266544342,0.2678320407867431,0.2413590997457504,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7878717184066772,0.198144257068634,0.1890244334936142,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8222317099571228,0.2255943417549133,0.1587076932191848,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7665635347366333,0.182555541396141,0.1743481904268264,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7069178223609924,0.141072541475296,0.6422820687294006,284.8557434082031,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.3935546875,284.8611145019531,1.0,0.3320478498935699,1.0,1.0,0.0,1.0,-1.6871891021728516,1.6871867179870603,2.311359139639535e-06,1.2971391677856443,0.892642617225647,0.892642617225647,0.0,59.29429244995117,40.0,45654.05859375,0.0,444.2117919921875,1.0,280.66021728515625,283.964111328125,297.23370361328125,300.25518798828125,293.1499938964844,293.1499938964844,280.95001220703125,39386.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036560416221619,1.0,0.0,0.0,3.2966508865356445,3.29667067527771,7.251690590237558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0107421875,0.0,1129.7406005859375,1895.4371337890625,0.0,2504.8984375,0.815467357635498,1.0,0.0,3.0,1.0,0.0
17910120,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.867533266544342,0.2678320407867431,0.2413590997457504,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7878717184066772,0.198144257068634,0.1890244334936142,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8222317099571228,0.2255943417549133,0.1587076932191848,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7665635347366333,0.182555541396141,0.1743481904268264,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7069178223609924,0.141072541475296,0.6422820687294006,284.8557434082031,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.3935546875,284.8611145019531,1.0,0.3320478498935699,1.0,1.0,0.0,1.0,-1.6871891021728516,1.6871867179870603,2.311359139639535e-06,1.2971391677856443,0.892642617225647,0.892642617225647,0.0,59.29429244995117,40.0,45654.05859375,0.0,444.2117919921875,1.0,280.66021728515625,283.964111328125,297.23370361328125,300.25518798828125,293.1499938964844,293.1499938964844,280.95001220703125,39386.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036560416221619,1.0,0.0,0.0,3.2966508865356445,3.29667067527771,7.251690590237558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0107421875,0.0,1129.7406005859375,1895.4371337890625,0.0,2504.8984375,0.815467357635498,1.0,0.0,3.0,1.0,0.0
17910180,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8964970707893372,0.2720147669315338,0.2444267272949218,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.811323881149292,0.1991343349218368,0.1894490122795105,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8450358510017395,0.2270027250051498,0.1592721045017242,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7890449166297913,0.1833136677742004,0.174569234251976,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7251099944114685,0.1407029777765274,0.638409435749054,285.0675964355469,284.95001220703125,296.6202087402344,294.23809814453125,296.6174011230469,297.3858337402344,285.06964111328125,1.0,0.3255184888839721,1.0,1.0,0.0,1.0,-1.68766987323761,1.6876674890518188,2.31249759963248e-06,1.2974146604537964,1.0,1.0,0.0,53.11904525756836,28.0,45111.69140625,0.0,426.7553405761719,1.0,280.9395446777344,284.171142578125,297.19024658203125,300.0886535644531,293.1499938964844,293.1499938964844,280.6499938964844,35019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789546549320221,1.0,0.0,0.0,3.3336572647094727,3.33367657661438,7.415411005240458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.775390625,0.0,1133.842041015625,1895.4371337890625,0.0,2376.26123046875,0.820457398891449,1.0,0.0,3.0,1.0,0.0
17910240,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8964970707893372,0.2720147669315338,0.2444267272949218,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.811323881149292,0.1991343349218368,0.1894490122795105,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8450358510017395,0.2270027250051498,0.1592721045017242,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7890449166297913,0.1833136677742004,0.174569234251976,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7251099944114685,0.1407029777765274,0.638409435749054,285.0675964355469,284.95001220703125,296.6202087402344,294.23809814453125,296.6174011230469,297.3858337402344,285.06964111328125,1.0,0.3255184888839721,1.0,1.0,0.0,1.0,-1.68766987323761,1.6876674890518188,2.31249759963248e-06,1.2974146604537964,1.0,1.0,0.0,53.11904525756836,28.0,45111.69140625,0.0,426.7553405761719,1.0,280.9395446777344,284.171142578125,297.19024658203125,300.0886535644531,293.1499938964844,293.1499938964844,280.6499938964844,35019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789546549320221,1.0,0.0,0.0,3.3336572647094727,3.33367657661438,7.415411005240458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.775390625,0.0,1133.842041015625,1895.4371337890625,0.0,2376.26123046875,0.820457398891449,1.0,0.0,3.0,1.0,0.0
17910300,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9198771715164183,0.2741049826145172,0.2462803721427917,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8283197283744812,0.1997107714414596,0.1898820549249649,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8634815216064453,0.227753534913063,0.1597373485565185,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8069043159484863,0.1837764233350753,0.1748890131711959,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7391268610954285,0.140633538365364,0.6374315023422241,284.9574279785156,284.95001220703125,296.6627502441406,294.247802734375,296.6599426269531,297.38330078125,284.9369506835937,1.0,0.321574330329895,1.0,1.0,0.0,1.0,-1.6901843547821045,1.6901819705963137,2.3191084892459912e-06,1.2993894815444946,0.9817404747009276,0.9817404747009276,0.0,49.1363639831543,28.0,46010.43359375,0.0,416.7519226074219,1.0,280.70526123046875,284.016357421875,297.2699584960937,300.3202514648437,293.1499938964844,293.1499938964844,280.6499938964844,35365.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953539490699768,1.0,0.0,0.0,3.344048261642456,3.344067573547364,7.461710538336774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.0810546875,0.0,1145.7799072265625,1895.4371337890625,0.0,2429.025634765625,0.8230323791503906,1.0,0.0,3.0,1.0,0.0
17910360,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9493191838264464,0.275855153799057,0.2478079199790954,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8487104773521423,0.2001122683286667,0.1901629269123077,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8864425420761108,0.2282657921314239,0.1600393801927566,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8269326686859131,0.1840793639421463,0.1750711351633072,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7566555142402649,0.1404468715190887,0.6360248923301697,284.8956604003906,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.3782653808594,284.8968811035156,1.0,0.3172091543674469,1.0,1.0,0.0,1.0,-1.691249966621399,1.691247582435608,2.321923147974303e-06,1.300234079360962,0.9287694692611694,0.9287694692611694,0.0,44.9654541015625,25.0,45970.99609375,0.0,405.3541870117188,1.0,280.6600646972656,283.9812927246094,297.28302001953125,300.30426025390625,293.1499938964844,293.1499938964844,280.3500061035156,37308.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985809445381165,1.0,0.0,0.0,3.3066368103027344,3.3066561222076416,7.29568910173839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.26611328125,0.0,1124.7503662109375,1895.4371337890625,0.0,2458.4580078125,0.8159874677658081,1.0,0.0,3.0,1.0,0.0
17910420,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9961689114570618,0.2793115973472595,0.2506402134895324,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.891107439994812,0.2008220851421356,0.1905921548604965,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9352178573608398,0.2291809320449829,0.1604984551668167,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.866214394569397,0.1845990270376205,0.1753203570842743,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7928684949874878,0.1400034874677658,0.632885754108429,284.8471374511719,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3682861328125,284.8627624511719,1.0,0.3106549978256225,1.0,1.0,0.0,1.0,-1.6922470331192017,1.6922447681427002,2.324506567674689e-06,1.300981879234314,0.8202804327011108,0.8202804327011108,0.0,38.5913200378418,25.0,46045.46484375,0.0,387.5572814941406,1.0,280.3622436523437,283.9548034667969,297.2911376953125,300.3348999023437,293.1499938964844,293.1499938964844,280.6499938964844,42537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053553104400635,1.0,0.0,0.0,3.052318334579468,3.0523364543914795,6.216600922925863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.80419921875,0.0,942.6661987304688,1895.4371337890625,0.0,2520.48779296875,0.7653916478157043,1.0,0.0,3.0,1.0,0.0
17910480,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9961689114570618,0.2793115973472595,0.2506402134895324,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.891107439994812,0.2008220851421356,0.1905921548604965,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9352178573608398,0.2291809320449829,0.1604984551668167,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.866214394569397,0.1845990270376205,0.1753203570842743,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7928684949874878,0.1400034874677658,0.632885754108429,284.8471374511719,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3682861328125,284.8627624511719,1.0,0.3106549978256225,1.0,1.0,0.0,1.0,-1.6922470331192017,1.6922447681427002,2.324506567674689e-06,1.300981879234314,0.8202804327011108,0.8202804327011108,0.0,38.5913200378418,25.0,46045.46484375,0.0,387.5572814941406,1.0,280.3622436523437,283.9548034667969,297.2911376953125,300.3348999023437,293.1499938964844,293.1499938964844,280.6499938964844,42537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053553104400635,1.0,0.0,0.0,3.052318334579468,3.0523364543914795,6.216600922925863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.80419921875,0.0,942.6661987304688,1895.4371337890625,0.0,2520.48779296875,0.7653916478157043,1.0,0.0,3.0,1.0,0.0
17910540,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8927760124206543,0.2896564304828644,0.2575072646141052,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7986145615577698,0.2039948105812072,0.1928058713674545,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8334783911705017,0.2335415929555893,0.1625673472881317,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.7759717106819153,0.1873536556959152,0.1772611141204834,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7096129655838013,0.1404324471950531,0.6366641521453857,284.7811279296875,284.95001220703125,296.8749084472656,294.2868957519531,296.8713073730469,297.39794921875,284.6496276855469,1.0,0.2989226579666137,1.0,1.0,0.0,1.0,-1.470215916633606,1.4702143669128418,1.625186428100278e-06,0.9579323530197144,0.7685703635215759,0.7685703635215759,0.0,50.0018424987793,25.0,36636.09375,0.0,356.7846984863281,1.0,280.63653564453125,283.7501525878906,297.224853515625,300.03662109375,293.1499938964844,293.1499938964844,280.95001220703125,39075.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900306582450867,1.0,0.0,0.0,3.070918798446656,3.070936441421509,6.292598300206009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.88525390625,0.0,935.70947265625,1895.4371337890625,0.0,2380.649658203125,0.7603827118873596,1.0,0.0,3.0,1.0,0.0
