time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910600,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8927760124206543,0.2896564304828644,0.2575072646141052,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7986145615577698,0.2039948105812072,0.1928058713674545,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8334783911705017,0.2335415929555893,0.1625673472881317,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.7759717106819153,0.1873536556959152,0.1772611141204834,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7096129655838013,0.1404324471950531,0.6366641521453857,284.7811279296875,284.95001220703125,296.8749084472656,294.2868957519531,296.8713073730469,297.39794921875,284.6496276855469,1.0,0.2989226579666137,1.0,1.0,0.0,1.0,-1.470215916633606,1.4702143669128418,1.625186428100278e-06,0.9579323530197144,0.7685703635215759,0.7685703635215759,0.0,50.0018424987793,25.0,36636.09375,0.0,356.7846984863281,1.0,280.63653564453125,283.7501525878906,297.224853515625,300.03662109375,293.1499938964844,293.1499938964844,280.95001220703125,39075.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900306582450867,1.0,0.0,0.0,3.070918798446656,3.070936441421509,6.292598300206009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.88525390625,0.0,935.70947265625,1895.4371337890625,0.0,2380.649658203125,0.7603827118873596,1.0,0.0,3.0,1.0,0.0
17910660,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.98997563123703,0.3026025295257568,0.2068212330341339,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.955156147480011,0.2051005363464355,0.1943615823984146,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9949046969413756,0.2345301359891891,0.1639817059040069,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9248939752578736,0.1883177757263183,0.1785588562488556,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.8389115929603577,0.1414092779159546,0.6369372606277466,285.22027587890625,284.95001220703125,296.9594116210937,294.2983093261719,296.95654296875,297.43316650390625,285.21435546875,1.0,0.2992114126682281,1.0,1.0,0.0,1.0,-1.6570926904678345,1.657090425491333,2.2313038243737537e-06,1.271939992904663,1.0,1.0,0.0,32.33920669555664,45.0,44235.44921875,0.0,350.73077392578125,1.0,280.9341125488281,284.3106689453125,297.2496643066406,300.0659484863281,293.1499938964844,293.1499938964844,280.6499938964844,32162.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772214412689209,1.0,0.0,0.0,3.13549542427063,3.135512351989746,6.560027259183698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.26953125,0.0,943.6153564453124,1895.4371337890625,0.0,2220.527587890625,0.7732185125350952,1.0,0.0,3.0,1.0,0.0
17910720,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.98997563123703,0.3026025295257568,0.2068212330341339,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.955156147480011,0.2051005363464355,0.1943615823984146,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9949046969413756,0.2345301359891891,0.1639817059040069,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9248939752578736,0.1883177757263183,0.1785588562488556,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.8389115929603577,0.1414092779159546,0.6369372606277466,285.22027587890625,284.95001220703125,296.9594116210937,294.2983093261719,296.95654296875,297.43316650390625,285.21435546875,1.0,0.2992114126682281,1.0,1.0,0.0,1.0,-1.6570926904678345,1.657090425491333,2.2313038243737537e-06,1.271939992904663,1.0,1.0,0.0,32.33920669555664,45.0,44235.44921875,0.0,350.73077392578125,1.0,280.9341125488281,284.3106689453125,297.2496643066406,300.0659484863281,293.1499938964844,293.1499938964844,280.6499938964844,32162.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772214412689209,1.0,0.0,0.0,3.13549542427063,3.135512351989746,6.560027259183698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.26953125,0.0,943.6153564453124,1895.4371337890625,0.0,2220.527587890625,0.7732185125350952,1.0,0.0,3.0,1.0,0.0
17910780,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9942132830619812,0.3116287887096405,0.2198715209960937,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9408345818519592,0.2057545334100723,0.1951502561569214,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9840779900550842,0.2351348102092743,0.1646181941032409,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9104108810424804,0.1888032257556915,0.1791844069957733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8281162977218628,0.141646072268486,0.6389908790588379,284.9923400878906,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.4488220214844,284.9887084960937,1.0,0.3047027587890625,1.0,1.0,0.0,1.0,-1.6776700019836426,1.6776677370071411,2.285777327415417e-06,1.28911030292511,0.9961676597595216,0.9961676597595216,0.0,34.07910919189453,65.0,45727.75390625,0.0,366.6318359375,1.0,280.6629333496094,284.0538635253906,297.3659362792969,300.3600158691406,293.1499938964844,293.1499938964844,280.3500061035156,33499.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888894081115723,1.0,0.0,0.0,3.228877782821656,3.228895664215088,6.956591391826805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.64599609375,0.0,1030.43798828125,1895.4371337890625,0.0,2370.307861328125,0.7955455183982849,1.0,0.0,3.0,1.0,0.0
17910840,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9942132830619812,0.3116287887096405,0.2198715209960937,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9408345818519592,0.2057545334100723,0.1951502561569214,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9840779900550842,0.2351348102092743,0.1646181941032409,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9104108810424804,0.1888032257556915,0.1791844069957733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8281162977218628,0.141646072268486,0.6389908790588379,284.9923400878906,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.4488220214844,284.9887084960937,1.0,0.3047027587890625,1.0,1.0,0.0,1.0,-1.6776700019836426,1.6776677370071411,2.285777327415417e-06,1.28911030292511,0.9961676597595216,0.9961676597595216,0.0,34.07910919189453,65.0,45727.75390625,0.0,366.6318359375,1.0,280.6629333496094,284.0538635253906,297.3659362792969,300.3600158691406,293.1499938964844,293.1499938964844,280.3500061035156,33499.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888894081115723,1.0,0.0,0.0,3.228877782821656,3.228895664215088,6.956591391826805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.64599609375,0.0,1030.43798828125,1895.4371337890625,0.0,2370.307861328125,0.7955455183982849,1.0,0.0,3.0,1.0,0.0
17910900,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9978232979774476,0.3127775490283966,0.2363089472055435,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9206582903862,0.205942153930664,0.1954358518123626,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9671589136123656,0.2353337705135345,0.164831206202507,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8926835060119629,0.1889107674360275,0.1793934553861618,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8133664727210999,0.1415067315101623,0.6390973925590515,284.87335205078125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4393615722656,284.8577880859375,1.0,0.3102174401283264,1.0,1.0,0.0,1.0,-1.698379635810852,1.698377251625061,2.340184664717526e-06,1.3053762912750244,0.9146312475204468,0.9146312475204468,0.0,36.34331130981445,65.0,46885.71484375,0.0,384.4847717285156,1.0,280.41290283203125,283.89849853515625,297.3984680175781,300.532470703125,293.1499938964844,293.1499938964844,280.3500061035156,35674.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991309762001038,1.0,0.0,0.0,3.2305028438568115,3.2305212020874023,6.963596206333023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.9921875,0.0,1046.2406005859375,1895.4371337890625,0.0,2463.482177734375,0.7967234253883362,1.0,0.0,3.0,1.0,0.0
17910960,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.3117976188659668,0.2568922042846679,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.89632648229599,0.2060881406068802,0.1956795305013656,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9418632388114928,0.2355063408613205,0.165019690990448,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8704514503479004,0.1889770328998565,0.1795634478330612,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7927578687667847,0.1412083357572555,0.6385630965232849,284.87261962890625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.4183959960937,284.8836364746094,1.0,0.317262053489685,1.0,1.0,0.0,1.0,-1.723169207572937,1.7231667041778564,2.406393377896165e-06,1.3248783349990845,0.8835533857345581,0.8835533857345581,0.0,39.60452651977539,83.0,47192.66015625,0.0,408.01080322265625,1.0,280.3624572753906,283.92437744140625,297.3752746582031,300.4760131835937,293.1499938964844,293.1499938964844,280.6499938964844,38191.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041316270828247,1.0,0.0,0.0,3.158652782440185,3.1586709022521973,6.657284075117786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.8125,0.0,1001.581298828125,1895.4371337890625,0.0,2509.259765625,0.7839762568473816,1.0,0.0,3.0,1.0,0.0
17911020,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9693058729171752,0.3085421323776245,0.2785696387290954,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8422662019729614,0.2069250345230102,0.1966390609741211,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8798877000808716,0.2365755885839462,0.1658479273319244,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8198416233062744,0.1896250694990158,0.1803609132766723,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7437345385551453,0.1408329904079437,0.6383476853370667,285.1000366210937,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3748779296875,285.1001281738281,1.0,0.3312813937664032,1.0,1.0,0.0,1.0,-1.751039981842041,1.7510374784469604,2.482467607478611e-06,1.3470219373703003,1.0,1.0,0.0,49.36851501464844,83.0,47373.87890625,0.0,453.65960693359375,1.0,280.6328430175781,284.11822509765625,297.3121643066406,300.3443298339844,293.1499938964844,293.1499938964844,280.6499938964844,33752.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799085259437561,1.0,0.0,0.0,3.2476627826690674,3.247680902481079,7.037771183604491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.60302734375,0.0,1048.3876953125,1895.4371337890625,0.0,2463.064697265625,0.7999133467674255,1.0,0.0,3.0,1.0,0.0
17911080,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9610283970832824,0.308434784412384,0.2783359885215759,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8360178470611572,0.2070627361536026,0.1968223005533218,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8728694915771484,0.2367455810308456,0.1660083085298538,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8136950135231018,0.1897357702255249,0.1805183887481689,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7380582094192505,0.1407881677150726,0.6384125351905823,285.1007995605469,284.95001220703125,297.2107238769531,294.31964111328125,297.2080993652344,297.3711853027344,285.101318359375,1.0,0.3332996070384979,1.0,1.0,0.0,1.0,-1.7544009685516355,1.7543984651565552,2.491687155270484e-06,1.3496516942977903,1.0,1.0,0.0,50.89163589477539,86.0,47430.33984375,0.0,459.4865417480469,1.0,280.6385192871094,284.1183166503906,297.3170471191406,300.35955810546875,293.1499938964844,293.1499938964844,280.3500061035156,33858.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994126677513123,1.0,0.0,0.0,3.255855798721313,3.255873918533325,7.073325036799361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.98095703125,0.0,1056.25,1895.4371337890625,0.0,2466.056640625,0.8018471002578735,1.0,0.0,3.0,1.0,0.0
17911140,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9057265520095824,0.3094873428344726,0.278933048248291,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7954546809196472,0.2076364308595657,0.1980101466178894,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8305438756942749,0.2373998016119003,0.1669917702674865,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7721893191337585,0.1901299655437469,0.1815204620361328,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7005653381347656,0.1400316059589386,0.6377661228179932,284.9016418457031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34893798828125,284.90093994140625,1.0,0.344678521156311,1.0,1.0,0.0,1.0,-1.756224274635315,1.7562217712402344,2.4969090191007126e-06,1.351243495941162,0.9332977533340454,0.9332977533340454,0.0,62.29502868652344,74.0,48324.0625,0.0,495.2062683105469,1.0,280.3600769042969,283.8970947265625,297.3720397949219,300.5503845214844,293.1499938964844,293.1499938964844,280.04998779296875,36296.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129376769065857,1.0,0.0,0.0,3.2655487060546875,3.2655675411224365,7.115503422028269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8369140625,0.0,1081.075439453125,1895.4371337890625,0.0,2590.2724609375,0.8058245778083801,1.0,0.0,3.0,1.0,0.0
17911200,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9057265520095824,0.3094873428344726,0.278933048248291,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7954546809196472,0.2076364308595657,0.1980101466178894,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8305438756942749,0.2373998016119003,0.1669917702674865,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7721893191337585,0.1901299655437469,0.1815204620361328,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7005653381347656,0.1400316059589386,0.6377661228179932,284.9016418457031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34893798828125,284.90093994140625,1.0,0.344678521156311,1.0,1.0,0.0,1.0,-1.756224274635315,1.7562217712402344,2.4969090191007126e-06,1.351243495941162,0.9332977533340454,0.9332977533340454,0.0,62.29502868652344,74.0,48324.0625,0.0,495.2062683105469,1.0,280.3600769042969,283.8970947265625,297.3720397949219,300.5503845214844,293.1499938964844,293.1499938964844,280.04998779296875,36296.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129376769065857,1.0,0.0,0.0,3.2655487060546875,3.2655675411224365,7.115503422028269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8369140625,0.0,1081.075439453125,1895.4371337890625,0.0,2590.2724609375,0.8058245778083801,1.0,0.0,3.0,1.0,0.0
17911260,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8955764174461365,0.3106674551963806,0.2799964547157287,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.7859272956848145,0.2077208310365677,0.1982685327529907,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.821479856967926,0.2374767214059829,0.1671834290027618,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.763084888458252,0.190131202340126,0.1816965192556381,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.6908512711524963,0.1394626796245575,0.6359501481056213,284.7938232421875,284.95001220703125,297.3399658203125,294.3238220214844,297.3373413085937,297.3399658203125,284.7886962890625,1.0,0.3473506569862366,1.0,1.0,0.0,1.0,-1.7560747861862185,1.7560722827911377,2.496501338100643e-06,1.3511292934417725,0.825844407081604,0.825844407081604,0.0,65.43115997314453,74.0,48704.90234375,0.0,504.4864501953125,1.0,280.100830078125,283.7777709960937,297.38409423828125,300.6523742675781,293.1499938964844,293.1499938964844,280.04998779296875,40546.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204495310783386,1.0,0.0,0.0,3.165865182876587,3.165883779525757,6.687720883746806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.21533203125,0.0,1022.90576171875,1895.4371337890625,0.0,2659.734375,0.7857205271720886,1.0,0.0,3.0,1.0,0.0
17911320,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8931035995483398,0.3118260502815246,0.2809181809425354,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7829998135566711,0.2078027874231338,0.1983535885810852,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8186568021774292,0.237571582198143,0.1672429740428924,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7602678537368774,0.1901466399431228,0.1817216426134109,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.6873612403869629,0.1390423029661178,0.6341246366500854,284.84527587890625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3345642089844,284.8598022460937,1.0,0.3480782806873321,1.0,1.0,0.0,1.0,-1.7551933526992798,1.7551908493041992,2.494053433110821e-06,1.3504198789596558,0.8193203806877136,0.8193203806877136,0.0,66.43568420410156,62.0,48277.1640625,0.0,506.9245300292969,1.0,280.06304931640625,283.8616638183594,297.3483581542969,300.5403137207031,293.1499938964844,293.1499938964844,280.3500061035156,42055.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206204175949097,1.0,0.0,0.0,3.027475595474243,3.027493476867676,6.115819246588217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.53857421875,0.0,920.1192016601562,1895.4371337890625,0.0,2661.318115234375,0.7594048380851746,1.0,0.0,3.0,1.0,0.0
17911380,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.902468740940094,0.3159937560558319,0.284209668636322,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7888280749320984,0.208704262971878,0.1989388018846511,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8243036866188049,0.2386883348226547,0.1677921414375305,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7655624747276306,0.1908469349145889,0.182129681110382,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6908661723136902,0.1386696398258209,0.6313158273696899,285.0243530273437,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3344421386719,285.0218505859375,1.0,0.3465089797973633,1.0,1.0,0.0,1.0,-1.7576206922531128,1.7576181888580322,2.500638174751657e-06,1.3522484302520752,0.9523097276687622,0.9523097276687622,0.0,64.80862426757812,50.0,48019.47265625,0.0,503.6143493652344,1.0,280.33673095703125,284.0087890625,297.2863464355469,300.3692932128906,293.1499938964844,293.1499938964844,280.04998779296875,33905.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086181282997131,1.0,0.0,0.0,3.1273386478424072,3.1273558139801025,6.525941103063815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.48828125,0.0,948.1820678710938,1895.4371337890625,0.0,2550.4736328125,0.7732288241386414,1.0,0.0,3.0,1.0,0.0
17911440,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.902468740940094,0.3159937560558319,0.284209668636322,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7888280749320984,0.208704262971878,0.1989388018846511,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8243036866188049,0.2386883348226547,0.1677921414375305,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7655624747276306,0.1908469349145889,0.182129681110382,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6908661723136902,0.1386696398258209,0.6313158273696899,285.0243530273437,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3344421386719,285.0218505859375,1.0,0.3465089797973633,1.0,1.0,0.0,1.0,-1.7576206922531128,1.7576181888580322,2.500638174751657e-06,1.3522484302520752,0.9523097276687622,0.9523097276687622,0.0,64.80862426757812,50.0,48019.47265625,0.0,503.6143493652344,1.0,280.33673095703125,284.0087890625,297.2863464355469,300.3692932128906,293.1499938964844,293.1499938964844,280.04998779296875,33905.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086181282997131,1.0,0.0,0.0,3.1273386478424072,3.1273558139801025,6.525941103063815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.48828125,0.0,948.1820678710938,1895.4371337890625,0.0,2550.4736328125,0.7732288241386414,1.0,0.0,3.0,1.0,0.0
17911500,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9132218956947328,0.317814290523529,0.285956859588623,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7965587973594666,0.2090882807970047,0.1992989629507064,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8316511511802673,0.2391213476657867,0.1681196093559265,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7728082537651062,0.191142663359642,0.1823975890874862,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.697043240070343,0.1384906619787216,0.6303090453147888,284.8991394042969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3333740234375,284.8819580078125,1.0,0.3444347977638244,1.0,1.0,0.0,1.0,-1.7596588134765625,1.759656310081482,2.506272267055465e-06,1.3538591861724854,0.8769760727882385,0.8769760727882385,0.0,62.57265090942383,50.0,48727.22265625,0.0,498.22021484375,1.0,280.1109313964844,283.85272216796875,297.34991455078125,300.5810852050781,293.1499938964844,293.1499938964844,280.04998779296875,36031.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146170973777771,1.0,0.0,0.0,3.1276466846466064,3.12766432762146,6.527226901198446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.73486328125,0.0,962.060546875,1895.4371337890625,0.0,2605.775146484375,0.773695707321167,1.0,0.0,3.0,1.0,0.0
17911560,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9260916709899902,0.319334864616394,0.2873052060604095,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8054578900337219,0.2093038707971573,0.199459969997406,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8401216268539429,0.2393387407064438,0.1682500690221786,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7812762260437012,0.1912841945886612,0.1824839860200882,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7042553424835205,0.1381963044404983,0.6287067532539368,284.8717956542969,284.95001220703125,297.53857421875,294.3222351074219,297.51727294921875,297.32977294921875,284.8686218261719,1.0,0.3415937423706054,0.9595258831977844,0.9595258831977844,0.2000000029802322,1.0,-1.759809494018555,1.5803176164627075,0.1794919222593307,1.175277590751648,0.8335330486297607,0.8335330486297607,0.0,59.94447708129883,38.0,47371.8984375,0.0,490.0510559082031,1.0,280.06280517578125,283.8216857910156,297.34405517578125,300.5163269042969,293.1499938964844,293.1499938964844,280.3500061035156,39329.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170276284217834,1.0,0.0,0.0,3.02708387374878,3.0271012783050537,6.114236725807132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.01611328125,0.0,902.896728515625,1895.4371337890625,0.0,2628.0546875,0.7555656433105469,1.0,0.0,3.0,1.0,0.0
17911620,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9619773626327516,0.3226581215858459,0.2899975478649139,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8298324346542358,0.2098033279180526,0.1996678858995437,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8659565448760986,0.2398782223463058,0.1684291958808899,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8064907193183899,0.1916322112083435,0.1825481206178665,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7246446013450623,0.1376575231552124,0.6250278353691101,284.80645751953125,284.95001220703125,297.6188049316406,294.3191223144531,297.4774780273437,297.3251037597656,284.8009033203125,1.0,0.3341203033924103,0.8785775899887085,0.8785775899887085,0.6000000238418579,1.0,-1.7591629028320312,0.9048101305961608,0.8543528318405151,0.5016159415245056,0.7279448509216309,0.7279448509216309,0.0,53.13320159912109,26.0,39182.9609375,0.0,468.1854248046875,1.0,280.33453369140625,283.7126159667969,297.1897888183594,299.90509033203125,293.1499938964844,293.1499938964844,280.6499938964844,44345.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901275157928467,1.0,0.0,0.0,2.76585340499878,2.765869617462158,5.104482170281699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.24560546875,0.0,744.6356201171875,1895.4371337890625,0.0,2381.52734375,0.7020832896232605,1.0,0.0,3.0,1.0,0.0
17911680,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9619773626327516,0.3226581215858459,0.2899975478649139,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8298324346542358,0.2098033279180526,0.1996678858995437,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8659565448760986,0.2398782223463058,0.1684291958808899,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8064907193183899,0.1916322112083435,0.1825481206178665,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7246446013450623,0.1376575231552124,0.6250278353691101,284.80645751953125,284.95001220703125,297.6188049316406,294.3191223144531,297.4774780273437,297.3251037597656,284.8009033203125,1.0,0.3341203033924103,0.8785775899887085,0.8785775899887085,0.6000000238418579,1.0,-1.7591629028320312,0.9048101305961608,0.8543528318405151,0.5016159415245056,0.7279448509216309,0.7279448509216309,0.0,53.13320159912109,26.0,39182.9609375,0.0,468.1854248046875,1.0,280.33453369140625,283.7126159667969,297.1897888183594,299.90509033203125,293.1499938964844,293.1499938964844,280.6499938964844,44345.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901275157928467,1.0,0.0,0.0,2.76585340499878,2.765869617462158,5.104482170281699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.24560546875,0.0,744.6356201171875,1895.4371337890625,0.0,2381.52734375,0.7020832896232605,1.0,0.0,3.0,1.0,0.0
17911740,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.3268240988254547,0.2853820919990539,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8714417815208435,0.2106469720602035,0.2000053375959396,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9124932289123536,0.2408524304628372,0.1687465012073516,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8459891080856323,0.1923031657934188,0.1827310174703598,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7584269642829895,0.1373849660158157,0.6217619180679321,284.9438781738281,284.95001220703125,297.6982421875,294.31475830078125,297.48846435546875,297.3263854980469,284.9429016113281,1.0,0.3249949514865875,0.7976293563842773,0.7976293563842773,1.0,1.0,-1.7579797506332395,0.768708348274231,0.989271342754364,0.3655554056167602,0.788895845413208,0.788895845413208,0.0,44.62763595581055,25.0,36478.34375,0.0,440.05126953125,1.0,280.6277160644531,283.8633117675781,297.1040344238281,299.4982604980469,293.1499938964844,293.1499938964844,280.95001220703125,37274.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417342662811279,1.0,0.0,0.0,2.688822031021118,2.6888363361358643,4.824112807000347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.72021484375,0.0,655.5599365234375,1895.4371337890625,0.0,1954.3785400390625,0.6789954304695129,1.0,0.0,3.0,1.0,0.0
17911800,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.3268240988254547,0.2853820919990539,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8714417815208435,0.2106469720602035,0.2000053375959396,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9124932289123536,0.2408524304628372,0.1687465012073516,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8459891080856323,0.1923031657934188,0.1827310174703598,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7584269642829895,0.1373849660158157,0.6217619180679321,284.9438781738281,284.95001220703125,297.6982421875,294.31475830078125,297.48846435546875,297.3263854980469,284.9429016113281,1.0,0.3249949514865875,0.7976293563842773,0.7976293563842773,1.0,1.0,-1.7579797506332395,0.768708348274231,0.989271342754364,0.3655554056167602,0.788895845413208,0.788895845413208,0.0,44.62763595581055,25.0,36478.34375,0.0,440.05126953125,1.0,280.6277160644531,283.8633117675781,297.1040344238281,299.4982604980469,293.1499938964844,293.1499938964844,280.95001220703125,37274.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417342662811279,1.0,0.0,0.0,2.688822031021118,2.6888363361358643,4.824112807000347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.72021484375,0.0,655.5599365234375,1895.4371337890625,0.0,1954.3785400390625,0.6789954304695129,1.0,0.0,3.0,1.0,0.0
17911860,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.3326269090175628,0.2825314700603485,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8751057386398315,0.2112022340297699,0.2004852592945099,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9168213605880736,0.2414910942316055,0.1691564917564392,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8492863178253174,0.1927556097507476,0.1831158399581909,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7607277035713196,0.1373337656259536,0.6212514638900757,285.0336303710937,284.95001220703125,297.7425537109375,294.31182861328125,297.5164794921875,297.3417053222656,285.0355529785156,1.0,0.3200046420097351,0.809540331363678,0.809540331363678,1.0,1.0,-1.7247188091278076,0.7524515390396118,0.9722673296928406,0.3617089092731476,0.8605241775512695,0.8605241775512695,0.0,43.57471084594727,25.0,35509.25390625,0.0,424.7780151367188,1.0,280.876953125,283.9690856933594,297.1124572753906,299.37713623046875,293.1499938964844,293.1499938964844,280.95001220703125,33755.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195318341255188,1.0,0.0,0.0,2.736016273498535,2.736030340194702,4.994944902136922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.27978515625,0.0,665.5352172851562,1895.4371337890625,0.0,1768.17138671875,0.6873182058334351,1.0,0.0,3.0,1.0,0.0
17911920,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.9726033210754396,0.3390826880931854,0.302108883857727,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8303400278091431,0.2130204439163208,0.2016290426254272,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8669071197509766,0.2441760748624801,0.1703079789876938,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.8066043257713318,0.1941642016172409,0.1840555071830749,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.7222946882247925,0.1381270140409469,0.6233890056610107,285.2069091796875,284.95001220703125,297.7767944335937,294.309326171875,297.54888916015625,297.3727722167969,284.7788391113281,1.0,0.3122299909591675,0.8187999129295349,0.8187999129295349,1.0,1.0,-1.5800622701644895,0.6786869764328003,0.9013752937316896,0.3484512865543365,0.9999754428863524,0.9999754428863524,0.0,50.804969787597656,25.0,33446.0546875,0.0,405.6405029296875,1.0,280.9283447265625,283.7555236816406,297.1577453613281,299.3840637207031,293.1499938964844,293.1499938964844,281.25,32666.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090742588043213,1.0,0.0,0.0,2.794384956359864,2.7943992614746094,5.210337121752673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.8134765625,0.0,696.9381103515625,1895.4371337890625,0.0,1683.08837890625,0.7001733779907227,1.0,0.0,3.0,1.0,0.0
17911980,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9980650544166564,0.3520897924900055,0.237836554646492,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9316566586494446,0.2136171609163284,0.2025899738073349,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9770201444625854,0.2443354427814483,0.1710773408412933,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9001505374908447,0.194754958152771,0.1847974509000778,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8056463003158569,0.1383555680513382,0.6243163347244263,285.1093444824219,284.95001220703125,297.8544311523437,294.3029479980469,297.6063842773437,297.41339111328125,285.1007080078125,1.0,0.3095447719097137,0.8399705290794373,0.8399705290794373,1.0,1.0,-1.705078125,0.7476890683174133,0.957388997077942,0.3560491502285003,1.0,1.0,0.0,36.40665817260742,43.0,34921.19140625,0.0,386.9651794433594,1.0,281.2309875488281,284.03350830078125,297.2357788085937,299.4834289550781,293.1499938964844,293.1499938964844,280.95001220703125,30139.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911277174949646,1.0,0.0,0.0,2.9862043857574463,2.986219882965088,5.950211630079139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.19970703125,0.0,815.3692626953125,1895.4371337890625,0.0,1541.4505615234375,0.7376210689544678,1.0,0.0,3.0,1.0,0.0
17912040,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9980650544166564,0.3520897924900055,0.237836554646492,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9316566586494446,0.2136171609163284,0.2025899738073349,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9770201444625854,0.2443354427814483,0.1710773408412933,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9001505374908447,0.194754958152771,0.1847974509000778,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8056463003158569,0.1383555680513382,0.6243163347244263,285.1093444824219,284.95001220703125,297.8544311523437,294.3029479980469,297.6063842773437,297.41339111328125,285.1007080078125,1.0,0.3095447719097137,0.8399705290794373,0.8399705290794373,1.0,1.0,-1.705078125,0.7476890683174133,0.957388997077942,0.3560491502285003,1.0,1.0,0.0,36.40665817260742,43.0,34921.19140625,0.0,386.9651794433594,1.0,281.2309875488281,284.03350830078125,297.2357788085937,299.4834289550781,293.1499938964844,293.1499938964844,280.95001220703125,30139.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911277174949646,1.0,0.0,0.0,2.9862043857574463,2.986219882965088,5.950211630079139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.19970703125,0.0,815.3692626953125,1895.4371337890625,0.0,1541.4505615234375,0.7376210689544678,1.0,0.0,3.0,1.0,0.0
17912100,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9979962110519408,0.3579018414020538,0.2373915612697601,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9327674508094788,0.2138490676879882,0.2028902620077133,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9777569770812988,0.2444680035114288,0.1712289750576019,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9010945558547974,0.1949546933174133,0.1850683838129043,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8062705993652344,0.1383931785821914,0.6247475743293762,284.9515991210937,284.95001220703125,297.89288330078125,294.2994689941406,297.6338806152344,297.4320068359375,284.92755126953125,1.0,0.3101027309894562,0.8505558371543884,0.8505558371543884,1.0,1.0,-1.7059123516082764,0.7491206526756287,0.9567916393280028,0.3570951819419861,0.93100768327713,0.93100768327713,0.0,36.36492156982422,43.0,35733.3515625,0.0,387.3111267089844,1.0,281.013671875,283.8428955078125,297.3474426269531,299.75604248046875,293.1499938964844,293.1499938964844,280.95001220703125,32240.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019866108894348,1.0,0.0,0.0,3.049659490585327,3.049675703048706,6.205775093803823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.21826171875,0.0,876.1903686523438,1895.4371337890625,0.0,1626.4661865234375,0.75300532579422,1.0,0.0,3.0,1.0,0.0
17912160,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9988860487937928,0.3618219792842865,0.2440229952335357,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9244208335876464,0.2139047384262085,0.2030376493930816,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9705321788787842,0.244417518377304,0.1712613403797149,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8939502835273743,0.1949791014194488,0.1851875483989715,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7996838092803955,0.1382644474506378,0.6246460676193237,284.8790283203125,284.95001220703125,297.9310607910156,294.2958068847656,297.655029296875,297.439697265625,284.8795166015625,1.0,0.3125169575214386,0.8511407375335693,0.8511407375335693,1.0,1.0,-1.714106202125549,0.7531216144561768,0.9609845876693726,0.3592834770679474,0.8659010529518127,0.8659010529518127,0.0,37.36452102661133,61.0,35743.00390625,0.0,394.8174743652344,1.0,280.9645080566406,283.798095703125,297.36285400390625,299.7627868652344,293.1499938964844,293.1499938964844,281.25,36070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103253602981567,1.0,0.0,0.0,3.01399302482605,3.014009714126587,6.061468411644455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.52001953125,0.0,872.6610107421875,1895.4371337890625,0.0,1693.17236328125,0.7489456534385681,1.0,0.0,3.0,1.0,0.0
17912220,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9990000128746032,0.3652409613132477,0.2617452442646026,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9026501178741456,0.2143465280532837,0.2033868432044983,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.949028730392456,0.2448602467775344,0.1714717596769333,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8746241331100464,0.1953292787075042,0.1854697167873382,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7818329930305481,0.1381808966398239,0.6244606971740723,285.0463562011719,284.95001220703125,297.9867553710937,294.2901306152344,297.6780090332031,297.4366455078125,285.0521240234375,1.0,0.3189431130886078,0.8520013689994812,0.8520013689994812,1.0,1.0,-1.7361615896224976,0.7636553049087524,0.9725062847137452,0.3650576472282409,0.98200786113739,0.98200786113739,0.0,40.32917404174805,61.0,35524.78125,0.0,416.16650390625,1.0,281.21893310546875,283.96563720703125,297.27996826171875,299.58746337890625,293.1499938964844,293.1499938964844,281.25,32756.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056477069854736,1.0,0.0,0.0,3.0863070487976074,3.0863237380981445,6.355820119097189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.9482421875,0.0,908.0194091796876,1895.4371337890625,0.0,1655.605712890625,0.7637202143669128,1.0,0.0,3.0,1.0,0.0
17912280,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.3658059537410736,0.2697288990020752,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8938308358192444,0.2145973891019821,0.203646183013916,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9388182759284972,0.2451354563236236,0.1716767698526382,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8662478923797607,0.19553804397583,0.1856920719146728,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.774027407169342,0.1381769478321075,0.6246702075004578,285.0565490722656,284.95001220703125,298.0066223144531,294.2880249023437,297.6840515136719,297.4315795898437,285.0572814941406,1.0,0.3220224380493164,0.8523104786872864,0.8523104786872864,1.0,1.0,-1.746821403503418,0.7687373757362366,0.9780839681625366,0.3678579330444336,1.0,1.0,0.0,41.808372497558594,79.0,35732.53125,0.0,426.8049926757813,1.0,281.2361755371094,283.96319580078125,297.2840576171875,299.61688232421875,293.1499938964844,293.1499938964844,280.95001220703125,32300.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058750987052917,1.0,0.0,0.0,3.131621837615967,3.131638765335083,6.543829726979311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.39501953125,0.0,941.3555908203124,1895.4371337890625,0.0,1657.423095703125,0.7728105783462524,1.0,0.0,3.0,1.0,0.0
17912340,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.3636290729045868,0.3080246746540069,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8559755682945251,0.2151085138320922,0.2045307010412216,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8948159217834473,0.2455779165029525,0.1723194718360901,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8311678767204285,0.1959241032600402,0.1864482164382934,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7411468625068665,0.1376701742410659,0.6244649887084961,284.9004211425781,284.95001220703125,298.0810546875,294.27978515625,297.6929016113281,297.3877258300781,284.9034423828125,1.0,0.3365826308727264,0.8534802794456482,0.8534802794456482,1.0,1.0,-1.795290231704712,0.7918509840965271,1.00343918800354,0.3806383907794952,0.90814608335495,0.90814608335495,0.0,49.43292617797852,82.0,37162.265625,0.0,479.463134765625,1.0,280.9624328613281,283.7792053222656,297.3498840332031,299.8331604003906,293.1499938964844,293.1499938964844,280.6499938964844,36062.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238885164260864,1.0,0.0,0.0,3.151546001434326,3.15156364440918,6.627361130995268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.3310546875,0.0,981.9011840820312,1895.4371337890625,0.0,1804.133544921875,0.7801321744918823,1.0,0.0,3.0,1.0,0.0
17912400,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.3636290729045868,0.3080246746540069,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8559755682945251,0.2151085138320922,0.2045307010412216,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8948159217834473,0.2455779165029525,0.1723194718360901,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8311678767204285,0.1959241032600402,0.1864482164382934,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7411468625068665,0.1376701742410659,0.6244649887084961,284.9004211425781,284.95001220703125,298.0810546875,294.27978515625,297.6929016113281,297.3877258300781,284.9034423828125,1.0,0.3365826308727264,0.8534802794456482,0.8534802794456482,1.0,1.0,-1.795290231704712,0.7918509840965271,1.00343918800354,0.3806383907794952,0.90814608335495,0.90814608335495,0.0,49.43292617797852,82.0,37162.265625,0.0,479.463134765625,1.0,280.9624328613281,283.7792053222656,297.3498840332031,299.8331604003906,293.1499938964844,293.1499938964844,280.6499938964844,36062.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238885164260864,1.0,0.0,0.0,3.151546001434326,3.15156364440918,6.627361130995268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.3310546875,0.0,981.9011840820312,1895.4371337890625,0.0,1804.133544921875,0.7801321744918823,1.0,0.0,3.0,1.0,0.0
