time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9777980446815492,0.3586849272251129,0.3238975405693054,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8211544156074524,0.2152132242918014,0.2050358653068542,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8557643294334412,0.2455386221408844,0.1725963801145553,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7963380217552185,0.195927083492279,0.1868560761213302,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.7094516158103943,0.1365823298692703,0.6217730045318604,284.8300170898437,284.95001220703125,298.1515808105469,294.27154541015625,297.6918334960937,297.3291931152344,284.8399658203125,1.0,0.3476530015468597,0.8530802130699158,0.8530802130699158,1.0,1.0,-1.813968300819397,0.8006353378295898,1.0133329629898071,0.3857415914535522,0.7929530143737793,0.7929530143737793,0.0,58.50324249267578,82.0,37516.921875,0.0,519.0050048828125,1.0,280.6658935546875,283.7089538574219,297.3337097167969,299.8780822753906,293.1499938964844,293.1499938964844,280.6499938964844,42279.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390588521957397,1.0,0.0,0.0,2.9347989559173584,2.9348158836364746,5.747116915699735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.74853515625,0.0,851.1514892578125,1895.4371337890625,0.0,1931.5672607421875,0.7385488152503967,1.0,0.0,3.0,1.0,0.0
17912520,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9753398299217224,0.358635276556015,0.3237925767898559,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8191632628440857,0.2152175456285476,0.2050601243972778,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8535981774330139,0.2455391138792038,0.172610342502594,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7942211627960205,0.1959269493818283,0.1868766248226165,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.7074655294418335,0.1365360170602798,0.6216719150543213,284.83551025390625,284.95001220703125,298.1543273925781,294.271240234375,297.69219970703125,297.3277587890625,284.8454895019531,1.0,0.3479653596878052,0.8530646562576294,0.8530646562576294,1.0,1.0,-1.812415361404419,0.7998376488685608,1.012577772140503,0.3855403363704681,0.7937483787536621,0.7937483787536621,0.0,59.05830001831055,85.0,37486.26171875,0.0,520.0870361328125,1.0,280.664306640625,283.71466064453125,297.32928466796875,299.8696594238281,293.1499938964844,293.1499938964844,280.95001220703125,42179.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390890717506409,1.0,0.0,0.0,2.926754713058472,2.926771879196167,5.715655220228655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.15966796875,0.0,844.6329345703125,1895.4371337890625,0.0,1931.82421875,0.7368910908699036,1.0,0.0,3.0,1.0,0.0
17912580,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.941055178642273,0.3604692816734314,0.3243767917156219,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.792165994644165,0.2158503085374832,0.2058266401290893,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8268024325370789,0.2461866289377212,0.1731563210487365,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7674505114555359,0.1964032053947448,0.1875092685222625,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6807659268379211,0.1357485055923462,0.6190484166145325,285.0043029785156,284.95001220703125,298.226318359375,294.2625427246094,297.7164001464844,297.3136901855469,285.00299072265625,1.0,0.3562680780887604,0.8526489734649658,0.8526489734649658,1.0,1.0,-1.812286257743836,0.7997894883155823,1.012496829032898,0.3852839171886444,0.9079426527023317,0.9079426527023317,0.0,67.693115234375,73.0,36948.84375,0.0,546.6488037109375,1.0,280.9345092773437,283.8699951171875,297.221923828125,299.6424560546875,293.1499938964844,293.1499938964844,280.6499938964844,34181.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260790467262268,1.0,0.0,0.0,3.008415460586548,3.0084316730499268,6.03905448315345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.26220703125,0.0,856.7747192382812,1895.4371337890625,0.0,1822.3253173828125,0.74675452709198,1.0,0.0,3.0,1.0,0.0
17912640,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.941055178642273,0.3604692816734314,0.3243767917156219,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.792165994644165,0.2158503085374832,0.2058266401290893,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8268024325370789,0.2461866289377212,0.1731563210487365,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7674505114555359,0.1964032053947448,0.1875092685222625,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6807659268379211,0.1357485055923462,0.6190484166145325,285.0043029785156,284.95001220703125,298.226318359375,294.2625427246094,297.7164001464844,297.3136901855469,285.00299072265625,1.0,0.3562680780887604,0.8526489734649658,0.8526489734649658,1.0,1.0,-1.812286257743836,0.7997894883155823,1.012496829032898,0.3852839171886444,0.9079426527023317,0.9079426527023317,0.0,67.693115234375,73.0,36948.84375,0.0,546.6488037109375,1.0,280.9345092773437,283.8699951171875,297.221923828125,299.6424560546875,293.1499938964844,293.1499938964844,280.6499938964844,34181.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260790467262268,1.0,0.0,0.0,3.008415460586548,3.0084316730499268,6.03905448315345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.26220703125,0.0,856.7747192382812,1895.4371337890625,0.0,1822.3253173828125,0.74675452709198,1.0,0.0,3.0,1.0,0.0
17912700,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9363325238227844,0.3618030250072479,0.3257076442241668,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7880076169967651,0.2161003649234771,0.2062099874019622,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8228005170822144,0.2463927417993545,0.1734340190887451,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7634859681129456,0.1965842247009277,0.1878194361925125,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6761775016784668,0.1353897005319595,0.6178956031799316,284.8900451660156,284.95001220703125,298.2618408203125,294.2582397460937,297.7303771972656,297.3105773925781,284.8744201660156,1.0,0.3576484024524688,0.8524411916732788,0.8524411916732788,1.0,1.0,-1.8136686086654663,0.8004246354103088,1.0132439136505127,0.3856397271156311,0.8349142670631409,0.8349142670631409,0.0,69.33439636230469,73.0,37553.8046875,0.0,552.649658203125,1.0,280.7144470214844,283.72869873046875,297.28369140625,299.832275390625,293.1499938964844,293.1499938964844,280.6499938964844,36685.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319402694702148,1.0,0.0,0.0,2.995595216751098,2.995611906051636,5.987694180475955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.10693359375,0.0,862.5067138671875,1895.4371337890625,0.0,1871.3543701171875,0.7445948123931885,1.0,0.0,3.0,1.0,0.0
17912760,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9364867210388184,0.3629915416240692,0.3267901539802551,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7874310612678528,0.2162075489759445,0.2063659876585006,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8221527934074402,0.2464131265878677,0.1734975427389145,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7628874778747559,0.1966343522071838,0.1879181265830993,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6747941970825195,0.1349576562643051,0.6161059141159058,284.8796081542969,284.95001220703125,298.2970275878906,294.2539367675781,297.7435302734375,297.30621337890625,284.8872375488281,1.0,0.3576832115650177,0.8525183796882629,0.8525183796882629,1.0,1.0,-1.8132033348083496,0.8002071976661682,1.0129961967468262,0.3855285346508026,0.8015022873878479,0.8015022873878479,0.0,69.60002136230469,61.0,37171.28515625,0.0,553.1534423828125,1.0,280.6647033691406,283.7520751953125,297.2773132324219,299.7775573730469,293.1499938964844,293.1499938964844,280.95001220703125,40130.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346505522727966,1.0,0.0,0.0,2.870258331298828,2.870274543762207,5.497120696418278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.60791015625,0.0,791.8425903320312,1895.4371337890625,0.0,1894.1954345703125,0.7222334146499634,1.0,0.0,3.0,1.0,0.0
17912820,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.950969398021698,0.366743803024292,0.3296949565410614,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7966498136520386,0.2169558554887771,0.2068022936582565,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8307373523712158,0.2471377551555633,0.1737755835056305,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7714502811431885,0.1972251236438751,0.1882175952196121,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6812036037445068,0.1345105916261673,0.6129463315010071,285.02325439453125,284.95001220703125,298.3663635253906,294.2455444335937,297.7750244140625,297.3075561523437,285.0206604003906,1.0,0.3547400534152984,0.852672815322876,0.852672815322876,1.0,1.0,-1.814111590385437,0.800666868686676,1.0134446620941162,0.3857320845127105,0.9183033108711244,0.9183033108711244,0.0,66.66871643066406,49.0,36774.7109375,0.0,544.717529296875,1.0,280.9339599609375,283.88055419921875,297.2054443359375,299.608154296875,293.1499938964844,293.1499938964844,280.6499938964844,33270.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225193977355957,1.0,0.0,0.0,2.984696626663208,2.9847123622894287,5.94420384913974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.79052734375,0.0,833.415771484375,1895.4371337890625,0.0,1792.800048828125,0.7405073046684265,1.0,0.0,3.0,1.0,0.0
17912880,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.950969398021698,0.366743803024292,0.3296949565410614,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7966498136520386,0.2169558554887771,0.2068022936582565,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8307373523712158,0.2471377551555633,0.1737755835056305,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7714502811431885,0.1972251236438751,0.1882175952196121,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6812036037445068,0.1345105916261673,0.6129463315010071,285.02325439453125,284.95001220703125,298.3663635253906,294.2455444335937,297.7750244140625,297.3075561523437,285.0206604003906,1.0,0.3547400534152984,0.852672815322876,0.852672815322876,1.0,1.0,-1.814111590385437,0.800666868686676,1.0134446620941162,0.3857320845127105,0.9183033108711244,0.9183033108711244,0.0,66.66871643066406,49.0,36774.7109375,0.0,544.717529296875,1.0,280.9339599609375,283.88055419921875,297.2054443359375,299.608154296875,293.1499938964844,293.1499938964844,280.6499938964844,33270.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225193977355957,1.0,0.0,0.0,2.984696626663208,2.9847123622894287,5.94420384913974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.79052734375,0.0,833.415771484375,1895.4371337890625,0.0,1792.800048828125,0.7405073046684265,1.0,0.0,3.0,1.0,0.0
17912940,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.976327419281006,0.369627296924591,0.3323467671871185,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8158624768257141,0.2173996418714523,0.2071272730827331,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8494206070899963,0.2474115043878555,0.1739320605993271,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.790246307849884,0.1975443214178085,0.1884129494428634,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6969889998435974,0.1339506208896637,0.6097209453582764,284.87860107421875,284.95001220703125,298.4342346191406,294.237548828125,297.80303955078125,297.303955078125,284.8854675292969,1.0,0.3488978743553161,0.852827250957489,0.852827250957489,1.0,1.0,-1.814239263534546,0.800737738609314,1.013501524925232,0.3857941627502441,0.804958701133728,0.804958701133728,0.0,60.834598541259766,37.0,37062.03125,0.0,526.7822265625,1.0,280.6644287109375,283.7421875,297.26904296875,299.7621459960937,293.1499938964844,293.1499938964844,280.95001220703125,39607.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329391241073608,1.0,0.0,0.0,2.871248483657837,2.871264696121216,5.500914994627237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.22265625,0.0,789.4637451171875,1895.4371337890625,0.0,1879.76025390625,0.7217104434967041,1.0,0.0,3.0,1.0,0.0
17913000,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.976327419281006,0.369627296924591,0.3323467671871185,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8158624768257141,0.2173996418714523,0.2071272730827331,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8494206070899963,0.2474115043878555,0.1739320605993271,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.790246307849884,0.1975443214178085,0.1884129494428634,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6969889998435974,0.1339506208896637,0.6097209453582764,284.87860107421875,284.95001220703125,298.4342346191406,294.237548828125,297.80303955078125,297.303955078125,284.8854675292969,1.0,0.3488978743553161,0.852827250957489,0.852827250957489,1.0,1.0,-1.814239263534546,0.800737738609314,1.013501524925232,0.3857941627502441,0.804958701133728,0.804958701133728,0.0,60.834598541259766,37.0,37062.03125,0.0,526.7822265625,1.0,280.6644287109375,283.7421875,297.26904296875,299.7621459960937,293.1499938964844,293.1499938964844,280.95001220703125,39607.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329391241073608,1.0,0.0,0.0,2.871248483657837,2.871264696121216,5.500914994627237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.22265625,0.0,789.4637451171875,1895.4371337890625,0.0,1879.76025390625,0.7217104434967041,1.0,0.0,3.0,1.0,0.0
17913060,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.3737773895263672,0.3322668671607971,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8393068909645081,0.2182004898786544,0.2074922174215316,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8750786781311035,0.2481495440006256,0.1741290539503097,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8146718740463257,0.1981868296861648,0.1886414736509323,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7173988819122314,0.1336311995983123,0.6066344976425171,285.0187072753906,284.95001220703125,298.5006408691406,294.23016357421875,297.83416748046875,297.307373046875,285.013427734375,1.0,0.3406568467617035,0.853179395198822,0.853179395198822,1.0,1.0,-1.802436709403992,0.794935941696167,1.0075007677078247,0.3835211396217346,0.9177480936050416,0.9177480936050416,0.0,54.23088455200195,25.0,36530.23046875,0.0,501.1944274902344,1.0,280.9339294433594,283.86676025390625,297.1938171386719,299.58917236328125,293.1499938964844,293.1499938964844,280.6499938964844,33221.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215957641601562,1.0,0.0,0.0,2.9840779304504395,2.98409390449524,5.941740255366312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.89892578125,0.0,832.6582641601562,1895.4371337890625,0.0,1785.1710205078125,0.7402956485748291,1.0,0.0,3.0,1.0,0.0
17913120,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.3737773895263672,0.3322668671607971,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8393068909645081,0.2182004898786544,0.2074922174215316,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8750786781311035,0.2481495440006256,0.1741290539503097,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8146718740463257,0.1981868296861648,0.1886414736509323,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7173988819122314,0.1336311995983123,0.6066344976425171,285.0187072753906,284.95001220703125,298.5006408691406,294.23016357421875,297.83416748046875,297.307373046875,285.013427734375,1.0,0.3406568467617035,0.853179395198822,0.853179395198822,1.0,1.0,-1.802436709403992,0.794935941696167,1.0075007677078247,0.3835211396217346,0.9177480936050416,0.9177480936050416,0.0,54.23088455200195,25.0,36530.23046875,0.0,501.1944274902344,1.0,280.9339294433594,283.86676025390625,297.1938171386719,299.58917236328125,293.1499938964844,293.1499938964844,280.6499938964844,33221.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215957641601562,1.0,0.0,0.0,2.9840779304504395,2.98409390449524,5.941740255366312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.89892578125,0.0,832.6582641601562,1895.4371337890625,0.0,1785.1710205078125,0.7402956485748291,1.0,0.0,3.0,1.0,0.0
17913180,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.3822333514690399,0.3009098470211029,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8671344518661499,0.2186045050621032,0.2077940702438354,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9055097699165344,0.2483324110507965,0.174234926700592,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8405753970146179,0.1984660625457763,0.1888132393360138,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7387698888778687,0.1331769227981567,0.6037910580635071,284.8554382324219,284.95001220703125,298.5654602050781,294.2235717773437,297.8756408691406,297.33135986328125,284.8631286621094,1.0,0.3297154307365417,0.853531539440155,0.853531539440155,1.0,1.0,-1.7710410356521606,0.7802366614341736,0.9908044338226318,0.3746620416641235,0.7780829071998596,0.7780829071998596,0.0,47.62311553955078,28.0,36128.88671875,0.0,458.8135681152344,1.0,280.6654968261719,283.7320556640625,297.244140625,299.69580078125,293.1499938964844,293.1499938964844,280.95001220703125,41375.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302541136741638,1.0,0.0,0.0,2.807337999343872,2.807353973388672,5.258752366898989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.3017578125,0.0,755.5812377929688,1895.4371337890625,0.0,1857.1982421875,0.7096535563468933,1.0,0.0,3.0,1.0,0.0
17913240,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.3822333514690399,0.3009098470211029,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8671344518661499,0.2186045050621032,0.2077940702438354,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9055097699165344,0.2483324110507965,0.174234926700592,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8405753970146179,0.1984660625457763,0.1888132393360138,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7387698888778687,0.1331769227981567,0.6037910580635071,284.8554382324219,284.95001220703125,298.5654602050781,294.2235717773437,297.8756408691406,297.33135986328125,284.8631286621094,1.0,0.3297154307365417,0.853531539440155,0.853531539440155,1.0,1.0,-1.7710410356521606,0.7802366614341736,0.9908044338226318,0.3746620416641235,0.7780829071998596,0.7780829071998596,0.0,47.62311553955078,28.0,36128.88671875,0.0,458.8135681152344,1.0,280.6654968261719,283.7320556640625,297.244140625,299.69580078125,293.1499938964844,293.1499938964844,280.95001220703125,41375.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302541136741638,1.0,0.0,0.0,2.807337999343872,2.807353973388672,5.258752366898989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.3017578125,0.0,755.5812377929688,1895.4371337890625,0.0,1857.1982421875,0.7096535563468933,1.0,0.0,3.0,1.0,0.0
17913300,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.3884728848934173,0.2894364893436432,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8787411451339722,0.2189351320266723,0.2079118192195892,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.918769598007202,0.2485978305339813,0.1742504984140396,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8511468172073364,0.1987198889255523,0.1888692677021026,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.747389554977417,0.1331019103527069,0.6025992631912231,284.97967529296875,284.95001220703125,298.5972900390625,294.2206115722656,297.90252685546875,297.35479736328125,284.9920349121094,1.0,0.3256217837333679,0.8537076711654663,0.8537076711654663,1.0,1.0,-1.7560508251190186,0.7731764316558838,0.9828743934631348,0.3706235885620117,0.8481470346450806,0.8481470346450806,0.0,45.28240585327149,28.0,35398.96875,0.0,442.6607055664063,1.0,280.87744140625,283.8699645996094,297.1646423339844,299.4704895019531,293.1499938964844,293.1499938964844,280.95001220703125,36586.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207072377204895,1.0,0.0,0.0,2.813328742980957,2.8133437633514404,5.281220296637912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.388671875,0.0,732.039306640625,1895.4371337890625,0.0,1777.844482421875,0.7080458998680115,1.0,0.0,3.0,1.0,0.0
17913360,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.3951141834259033,0.279676079750061,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8895912766456604,0.2194150984287262,0.2082510590553283,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9315603375434875,0.2490412443876266,0.1744708716869354,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8611227869987488,0.199110522866249,0.1891282945871353,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7555930018424988,0.1331895142793655,0.6023826599121094,284.9908447265625,284.95001220703125,298.6286926269531,294.2179260253906,297.9308166503906,297.3810119628906,284.987060546875,1.0,0.3222898542881012,0.8542308807373047,0.8542308807373047,1.0,1.0,-1.745050072669983,0.7680230736732483,0.9770270586013794,0.3677257001399994,0.8702755570411682,0.8702755570411682,0.0,43.3948974609375,31.0,35319.078125,0.0,430.4634399414063,1.0,280.9330139160156,283.8614807128906,297.1584777832031,299.4814758300781,293.1499938964844,293.1499938964844,281.25,34263.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141327857971191,1.0,0.0,0.0,2.8845033645629883,2.884518623352051,5.551821118388034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.40673828125,0.0,767.2289428710938,1895.4371337890625,0.0,1724.0211181640625,0.7190831303596497,1.0,0.0,3.0,1.0,0.0
17913420,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.4083452224731445,0.2645346522331238,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9082483649253844,0.2205158621072769,0.2091424316167831,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9526292085647584,0.2500585317611694,0.1750717014074325,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8784409761428833,0.2000201791524887,0.1898442506790161,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7700467705726624,0.1335911750793457,0.6033800840377808,285.0821838378906,284.95001220703125,298.6902160644531,294.2134704589844,297.98583984375,297.4314270019531,285.077392578125,1.0,0.3176362812519073,0.8552772998809814,0.8552772998809814,1.0,1.0,-1.7307136058807373,0.7613497972488403,0.969363808631897,0.3639701604843139,0.9993456602096558,0.9993456602096558,0.0,40.6431770324707,49.0,34736.72265625,0.0,413.9218444824219,1.0,281.2330627441406,283.9542236328125,297.1584167480469,299.42108154296875,293.1499938964844,293.1499938964844,280.95001220703125,31290.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999434232711792,1.0,0.0,0.0,3.0561773777008057,3.056193351745605,6.232329496924649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.43310546875,0.0,875.268310546875,1895.4371337890625,0.0,1610.3067626953125,0.7546780705451965,1.0,0.0,3.0,1.0,0.0
17913480,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.4083452224731445,0.2645346522331238,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9082483649253844,0.2205158621072769,0.2091424316167831,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9526292085647584,0.2500585317611694,0.1750717014074325,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8784409761428833,0.2000201791524887,0.1898442506790161,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7700467705726624,0.1335911750793457,0.6033800840377808,285.0821838378906,284.95001220703125,298.6902160644531,294.2134704589844,297.98583984375,297.4314270019531,285.077392578125,1.0,0.3176362812519073,0.8552772998809814,0.8552772998809814,1.0,1.0,-1.7307136058807373,0.7613497972488403,0.969363808631897,0.3639701604843139,0.9993456602096558,0.9993456602096558,0.0,40.6431770324707,49.0,34736.72265625,0.0,413.9218444824219,1.0,281.2330627441406,283.9542236328125,297.1584167480469,299.42108154296875,293.1499938964844,293.1499938964844,280.95001220703125,31290.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999434232711792,1.0,0.0,0.0,3.0561773777008057,3.056193351745605,6.232329496924649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.43310546875,0.0,875.268310546875,1895.4371337890625,0.0,1610.3067626953125,0.7546780705451965,1.0,0.0,3.0,1.0,0.0
17913540,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.417868047952652,0.2712489366531372,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9014694690704346,0.2211011201143264,0.2099289000034332,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9446914792060852,0.2503551244735718,0.1754975467920303,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8720196485519409,0.200455754995346,0.1904750764369964,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7642039656639099,0.1336976140737533,0.604718029499054,284.8765869140625,284.95001220703125,298.75,294.2104187011719,298.0281982421875,297.4596862792969,284.8788757324219,1.0,0.3212679624557495,0.8563237190246582,0.8563237190246582,1.0,1.0,-1.742574691772461,0.7671101689338684,0.9754644632339478,0.366985023021698,0.8682331442832947,0.8682331442832947,0.0,41.95597839355469,67.0,35584.73046875,0.0,424.7353515625,1.0,280.96270751953125,283.7411804199219,297.2589416503906,299.649658203125,293.1499938964844,293.1499938964844,281.25,36814.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142021656036377,1.0,0.0,0.0,3.0581977367401123,3.058214902877808,6.240572361093655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.23046875,0.0,911.4627685546876,1895.4371337890625,0.0,1724.58544921875,0.7596448659896851,1.0,0.0,3.0,1.0,0.0
17913600,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.417868047952652,0.2712489366531372,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9014694690704346,0.2211011201143264,0.2099289000034332,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9446914792060852,0.2503551244735718,0.1754975467920303,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8720196485519409,0.200455754995346,0.1904750764369964,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7642039656639099,0.1336976140737533,0.604718029499054,284.8765869140625,284.95001220703125,298.75,294.2104187011719,298.0281982421875,297.4596862792969,284.8788757324219,1.0,0.3212679624557495,0.8563237190246582,0.8563237190246582,1.0,1.0,-1.742574691772461,0.7671101689338684,0.9754644632339478,0.366985023021698,0.8682331442832947,0.8682331442832947,0.0,41.95597839355469,67.0,35584.73046875,0.0,424.7353515625,1.0,280.96270751953125,283.7411804199219,297.2589416503906,299.649658203125,293.1499938964844,293.1499938964844,281.25,36814.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142021656036377,1.0,0.0,0.0,3.0581977367401123,3.058214902877808,6.240572361093655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.23046875,0.0,911.4627685546876,1895.4371337890625,0.0,1724.58544921875,0.7596448659896851,1.0,0.0,3.0,1.0,0.0
17913660,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.4226340353488922,0.2957302927970886,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8766310214996338,0.2223150730133056,0.2109333127737045,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9148626923561096,0.2513772249221802,0.1760694831609726,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8487840294837952,0.2014785408973693,0.1913178712129593,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7437807321548462,0.134077787399292,0.6063558459281921,285.0671691894531,284.95001220703125,298.80712890625,294.206787109375,298.0519714355469,297.4555358886719,285.0687561035156,1.0,0.3312343955039978,0.8570464253425598,0.8570464253425598,1.0,1.0,-1.776827096939087,0.7834488749504089,0.9933781623840332,0.3759291768074035,1.0,1.0,0.0,46.81534957885742,85.0,35576.23046875,0.0,459.9542846679688,1.0,281.2370300292969,283.91961669921875,297.1893005371094,299.5079040527344,293.1499938964844,293.1499938964844,280.95001220703125,32663.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70676189661026,1.0,0.0,0.0,3.168323516845703,3.1683406829833984,6.698111292280373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.85791015625,0.0,973.7864990234376,1895.4371337890625,0.0,1664.5201416015625,0.7813370227813721,1.0,0.0,3.0,1.0,0.0
17913720,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.4226340353488922,0.2957302927970886,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8766310214996338,0.2223150730133056,0.2109333127737045,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9148626923561096,0.2513772249221802,0.1760694831609726,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8487840294837952,0.2014785408973693,0.1913178712129593,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7437807321548462,0.134077787399292,0.6063558459281921,285.0671691894531,284.95001220703125,298.80712890625,294.206787109375,298.0519714355469,297.4555358886719,285.0687561035156,1.0,0.3312343955039978,0.8570464253425598,0.8570464253425598,1.0,1.0,-1.776827096939087,0.7834488749504089,0.9933781623840332,0.3759291768074035,1.0,1.0,0.0,46.81534957885742,85.0,35576.23046875,0.0,459.9542846679688,1.0,281.2370300292969,283.91961669921875,297.1893005371094,299.5079040527344,293.1499938964844,293.1499938964844,280.95001220703125,32663.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70676189661026,1.0,0.0,0.0,3.168323516845703,3.1683406829833984,6.698111292280373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.85791015625,0.0,973.7864990234376,1895.4371337890625,0.0,1664.5201416015625,0.7813370227813721,1.0,0.0,3.0,1.0,0.0
17913780,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.4222843050956726,0.3313448429107666,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8465774059295654,0.2237630635499954,0.2126235216856002,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8809965252876282,0.2524851560592651,0.1771273612976074,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8210664391517639,0.2027540504932403,0.1928330808877945,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7193010449409485,0.1345387548208236,0.6099987030029297,284.9157409667969,284.95001220703125,298.8609313964844,294.20074462890625,298.0577697753906,297.4208984375,284.91845703125,1.0,0.3461895883083343,0.8577691316604614,0.8577691316604614,1.0,1.0,-1.829074740409851,0.8083652257919312,1.02070951461792,0.3896826207637787,0.929920732975006,0.929920732975006,0.0,54.60954284667969,103.0,37132.99609375,0.0,517.3321533203125,1.0,280.96209716796875,283.73699951171875,297.26910400390625,299.7443542480469,293.1499938964844,293.1499938964844,280.6499938964844,35703.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244588732719421,1.0,0.0,0.0,3.197213888168335,3.1972320079803467,6.820822022746142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.59326171875,0.0,1017.8720703125,1895.4371337890625,0.0,1808.863037109375,0.790156900882721,1.0,0.0,3.0,1.0,0.0
17913840,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.4222843050956726,0.3313448429107666,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8465774059295654,0.2237630635499954,0.2126235216856002,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8809965252876282,0.2524851560592651,0.1771273612976074,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8210664391517639,0.2027540504932403,0.1928330808877945,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7193010449409485,0.1345387548208236,0.6099987030029297,284.9157409667969,284.95001220703125,298.8609313964844,294.20074462890625,298.0577697753906,297.4208984375,284.91845703125,1.0,0.3461895883083343,0.8577691316604614,0.8577691316604614,1.0,1.0,-1.829074740409851,0.8083652257919312,1.02070951461792,0.3896826207637787,0.929920732975006,0.929920732975006,0.0,54.60954284667969,103.0,37132.99609375,0.0,517.3321533203125,1.0,280.96209716796875,283.73699951171875,297.26910400390625,299.7443542480469,293.1499938964844,293.1499938964844,280.6499938964844,35703.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244588732719421,1.0,0.0,0.0,3.197213888168335,3.1972320079803467,6.820822022746142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.59326171875,0.0,1017.8720703125,1895.4371337890625,0.0,1808.863037109375,0.790156900882721,1.0,0.0,3.0,1.0,0.0
17913900,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4201048016548157,0.3527630567550659,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8310543894767761,0.2244319468736648,0.2134347409009933,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8633558750152588,0.2529276609420776,0.1775783896446228,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8055824041366577,0.2033466398715973,0.1935707330703735,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7049121260643005,0.1346533596515655,0.6114827990531921,284.8324279785156,284.95001220703125,298.8866271972656,294.19683837890625,298.05419921875,297.3925476074219,284.8231506347656,1.0,0.355068176984787,0.8581305146217346,0.8581305146217346,1.0,1.0,-1.8589736223220823,0.8226481080055237,1.036325454711914,0.3975683748722076,0.8528329133987427,0.8528329133987427,0.0,59.643341064453125,103.0,38173.375,0.0,553.37060546875,1.0,280.7144775390625,283.61920166015625,297.2961730957031,299.8995056152344,293.1499938964844,293.1499938964844,280.6499938964844,38197.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359933853149414,1.0,0.0,0.0,3.153461217880249,3.1534793376922607,6.635418685618788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.38818359375,0.0,997.2918701171876,1895.4371337890625,0.0,1905.5509033203125,0.7813048958778381,1.0,0.0,3.0,1.0,0.0
17913960,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.4167757928371429,0.3756038248538971,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8156120777130127,0.2251140028238296,0.2142455130815506,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.846274197101593,0.2533722221851349,0.1780099123716354,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7891827821731567,0.2039517313241958,0.1943117976188659,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.68963623046875,0.1347176432609558,0.6127530932426453,284.8641052246094,284.95001220703125,298.9115600585937,294.1924133300781,298.0473022460937,297.3587646484375,284.8759155273437,1.0,0.3646518290042877,0.8577010035514832,0.8577010035514832,1.0,1.0,-1.89036226272583,0.8375920057296753,1.0527702569961548,0.4058064222335815,0.8356728553771973,0.8356728553771973,0.0,65.4040298461914,91.0,38310.95703125,0.0,593.8828125,1.0,280.6635437011719,283.6705017089844,297.26177978515625,299.82763671875,293.1499938964844,293.1499938964844,280.95001220703125,40296.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417477965354919,1.0,0.0,0.0,3.034689426422119,3.0347070693969727,6.144999247226224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.21337890625,0.0,914.8169555664062,1895.4371337890625,0.0,1954.4937744140625,0.7589550018310547,1.0,0.0,3.0,1.0,0.0
17914020,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9747499823570251,0.4158238470554352,0.3742176294326782,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7940827012062073,0.2271444201469421,0.2162891030311584,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8247873187065125,0.2550819516181946,0.1792682856321334,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7681192755699158,0.2057650238275528,0.1961681842803955,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6694268584251404,0.1352354437112808,0.6159522533416748,285.0357666015625,284.95001220703125,298.959228515625,294.1820373535156,298.0521545410156,297.3284606933594,285.0346984863281,1.0,0.3725849688053131,0.8568421006202698,0.8568421006202698,1.0,1.0,-1.8987106084823608,0.8414156436920166,1.0572949647903442,0.4082463085651397,0.9709407687187196,0.9709407687187196,0.0,73.78939819335938,79.0,37950.5234375,0.0,627.0364379882812,1.0,280.9367370605469,283.8233947753906,297.16412353515625,299.6416320800781,293.1499938964844,293.1499938964844,280.6499938964844,33490.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733889102935791,1.0,0.0,0.0,3.143160581588745,3.1431779861450195,6.592140948669112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.39306640625,0.0,958.404296875,1895.4371337890625,0.0,1887.767578125,0.7764837741851807,1.0,0.0,3.0,1.0,0.0
17914080,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9747499823570251,0.4158238470554352,0.3742176294326782,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7940827012062073,0.2271444201469421,0.2162891030311584,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8247873187065125,0.2550819516181946,0.1792682856321334,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7681192755699158,0.2057650238275528,0.1961681842803955,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6694268584251404,0.1352354437112808,0.6159522533416748,285.0357666015625,284.95001220703125,298.959228515625,294.1820373535156,298.0521545410156,297.3284606933594,285.0346984863281,1.0,0.3725849688053131,0.8568421006202698,0.8568421006202698,1.0,1.0,-1.8987106084823608,0.8414156436920166,1.0572949647903442,0.4082463085651397,0.9709407687187196,0.9709407687187196,0.0,73.78939819335938,79.0,37950.5234375,0.0,627.0364379882812,1.0,280.9367370605469,283.8233947753906,297.16412353515625,299.6416320800781,293.1499938964844,293.1499938964844,280.6499938964844,33490.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733889102935791,1.0,0.0,0.0,3.143160581588745,3.1431779861450195,6.592140948669112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.39306640625,0.0,958.404296875,1895.4371337890625,0.0,1887.767578125,0.7764837741851807,1.0,0.0,3.0,1.0,0.0
17914140,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.974730372428894,0.4183157682418823,0.3762494921684265,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7949668765068054,0.2290054410696029,0.2181836664676666,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8249414563179016,0.2564415335655212,0.1803616732358932,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7689369320869446,0.2074372768402099,0.1978732049465179,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6693635582923889,0.1359145641326904,0.6191694736480713,284.8774719238281,284.95001220703125,299.0041809082031,294.1697692871094,298.0706787109375,297.3252868652344,284.8819885253906,1.0,0.3745152652263641,0.8559831976890564,0.8559831976890564,1.0,1.0,-1.910650968551636,0.8470349311828613,1.0636160373687744,0.411342591047287,0.8550333380699158,0.8550333380699158,0.0,74.62994384765625,67.0,38641.2265625,0.0,638.6539306640625,1.0,280.6619873046875,283.6581726074219,297.2146301269531,299.8013610839844,293.1499938964844,293.1499938964844,280.95001220703125,38520.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467285990715027,1.0,0.0,0.0,3.0774118900299072,3.0774295330047607,6.319236263152561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.0400390625,0.0,937.37939453125,1895.4371337890625,0.0,1997.216796875,0.7658541202545166,1.0,0.0,3.0,1.0,0.0
17914200,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.974730372428894,0.4183157682418823,0.3762494921684265,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7949668765068054,0.2290054410696029,0.2181836664676666,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8249414563179016,0.2564415335655212,0.1803616732358932,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7689369320869446,0.2074372768402099,0.1978732049465179,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6693635582923889,0.1359145641326904,0.6191694736480713,284.8774719238281,284.95001220703125,299.0041809082031,294.1697692871094,298.0706787109375,297.3252868652344,284.8819885253906,1.0,0.3745152652263641,0.8559831976890564,0.8559831976890564,1.0,1.0,-1.910650968551636,0.8470349311828613,1.0636160373687744,0.411342591047287,0.8550333380699158,0.8550333380699158,0.0,74.62994384765625,67.0,38641.2265625,0.0,638.6539306640625,1.0,280.6619873046875,283.6581726074219,297.2146301269531,299.8013610839844,293.1499938964844,293.1499938964844,280.95001220703125,38520.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467285990715027,1.0,0.0,0.0,3.0774118900299072,3.0774295330047607,6.319236263152561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.0400390625,0.0,937.37939453125,1895.4371337890625,0.0,1997.216796875,0.7658541202545166,1.0,0.0,3.0,1.0,0.0
17914260,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9896588921546936,0.4228217899799347,0.3795818090438843,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8092350959777832,0.2314146608114242,0.2200697958469391,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8377506136894226,0.2584311068058014,0.1814320385456085,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7826147675514221,0.2096106857061386,0.1995560675859451,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6811829805374146,0.1371168196201324,0.6228903532028198,285.0469970703125,284.95001220703125,299.0466003417969,294.1557922363281,298.09588623046875,297.3358459472656,285.0466003417969,1.0,0.3725042343139648,0.8555392026901245,0.8555392026901245,1.0,1.0,-1.9246865510940552,0.8537145256996155,1.070971965789795,0.4149569272994995,0.9935237765312196,0.9935237765312196,0.0,70.74642181396484,55.0,38302.58984375,0.0,636.5096435546875,1.0,280.9366760253906,283.8191223144531,297.1302795410156,299.6238708496094,293.1499938964844,293.1499938964844,280.6499938964844,33216.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737435519695282,1.0,0.0,0.0,3.1762940883636475,3.176311492919922,6.731854682584526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.52783203125,0.0,984.0126342773438,1895.4371337890625,0.0,1917.7738037109373,0.7836839556694031,1.0,0.0,3.0,1.0,0.0
