time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914320,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9896588921546936,0.4228217899799347,0.3795818090438843,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8092350959777832,0.2314146608114242,0.2200697958469391,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8377506136894226,0.2584311068058014,0.1814320385456085,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7826147675514221,0.2096106857061386,0.1995560675859451,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6811829805374146,0.1371168196201324,0.6228903532028198,285.0469970703125,284.95001220703125,299.0466003417969,294.1557922363281,298.09588623046875,297.3358459472656,285.0466003417969,1.0,0.3725042343139648,0.8555392026901245,0.8555392026901245,1.0,1.0,-1.9246865510940552,0.8537145256996155,1.070971965789795,0.4149569272994995,0.9935237765312196,0.9935237765312196,0.0,70.74642181396484,55.0,38302.58984375,0.0,636.5096435546875,1.0,280.9366760253906,283.8191223144531,297.1302795410156,299.6238708496094,293.1499938964844,293.1499938964844,280.6499938964844,33216.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737435519695282,1.0,0.0,0.0,3.1762940883636475,3.176311492919922,6.731854682584526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.52783203125,0.0,984.0126342773438,1895.4371337890625,0.0,1917.7738037109373,0.7836839556694031,1.0,0.0,3.0,1.0,0.0
17914380,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.4274694323539734,0.3717053532600403,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8278387784957886,0.2336499840021133,0.2221066206693649,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8564043641090393,0.260086327791214,0.182576447725296,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8020725846290588,0.2116302847862243,0.2013784795999527,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6984743475914001,0.138377159833908,0.6278183460235596,284.8710021972656,284.95001220703125,299.0867004394531,294.14031982421875,298.11920166015625,297.3456420898437,284.87225341796875,1.0,0.3675567805767059,0.8550952076911926,0.8550952076911926,1.0,1.0,-1.926863074302673,0.854610800743103,1.0722522735595703,0.4158749282360077,0.8712629675865173,0.8712629675865173,0.0,65.36029052734375,43.0,38987.66015625,0.0,620.5698852539062,1.0,280.661376953125,283.6310119628906,297.1871337890625,299.7988586425781,293.1499938964844,293.1499938964844,280.95001220703125,37967.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508053779602051,1.0,0.0,0.0,3.1361241340637207,3.1361422538757324,6.562658541042765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.57568359375,0.0,981.4407348632812,1895.4371337890625,0.0,2032.4229736328125,0.7781713008880615,1.0,0.0,3.0,1.0,0.0
17914440,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.4274694323539734,0.3717053532600403,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8278387784957886,0.2336499840021133,0.2221066206693649,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8564043641090393,0.260086327791214,0.182576447725296,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8020725846290588,0.2116302847862243,0.2013784795999527,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6984743475914001,0.138377159833908,0.6278183460235596,284.8710021972656,284.95001220703125,299.0867004394531,294.14031982421875,298.11920166015625,297.3456420898437,284.87225341796875,1.0,0.3675567805767059,0.8550952076911926,0.8550952076911926,1.0,1.0,-1.926863074302673,0.854610800743103,1.0722522735595703,0.4158749282360077,0.8712629675865173,0.8712629675865173,0.0,65.36029052734375,43.0,38987.66015625,0.0,620.5698852539062,1.0,280.661376953125,283.6310119628906,297.1871337890625,299.7988586425781,293.1499938964844,293.1499938964844,280.95001220703125,37967.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508053779602051,1.0,0.0,0.0,3.1361241340637207,3.1361422538757324,6.562658541042765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.57568359375,0.0,981.4407348632812,1895.4371337890625,0.0,2032.4229736328125,0.7781713008880615,1.0,0.0,3.0,1.0,0.0
17914500,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.432064026594162,0.3599379360675812,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8372606635093689,0.2348549962043762,0.2230310291051864,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8662847876548767,0.2610115706920624,0.1830442994832992,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8118994235992432,0.2127146273851394,0.2022009342908859,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7073836922645569,0.1390973776578903,0.6301594376564026,284.9923400878906,284.95001220703125,299.10595703125,294.1320495605469,298.1368103027344,297.3621826171875,285.0060119628906,1.0,0.363838255405426,0.8548732399940491,0.8548732399940491,1.0,1.0,-1.9185190200805664,0.8506436944007874,1.0678753852844238,0.4134913980960846,0.9422703981399536,0.9422703981399536,0.0,62.599365234375,43.0,38153.4921875,0.0,605.2631225585938,1.0,280.88818359375,283.77783203125,297.1054077148437,299.57379150390625,293.1499938964844,293.1499938964844,280.95001220703125,35660.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444252967834473,1.0,0.0,0.0,3.1375949382781982,3.137612581253052,6.568815820173768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.21875,0.0,967.8180541992188,1895.4371337890625,0.0,1977.4195556640625,0.7785617113113403,1.0,0.0,3.0,1.0,0.0
17914560,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.4384087026119232,0.345761090517044,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8493879437446594,0.2362857908010482,0.224179983139038,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8791802525520325,0.2622003853321075,0.1837162971496582,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.823606550693512,0.2140047997236251,0.2032250314950943,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7181599140167236,0.140030562877655,0.6333668231964111,285.0179748535156,284.95001220703125,299.1247253417969,294.1235046386719,298.15985107421875,297.3890686035156,285.01513671875,1.0,0.3594861626625061,0.8548551797866821,0.8548551797866821,1.0,1.0,-1.908763766288757,0.8459762930870056,1.0627875328063965,0.4109230041503906,0.9809470176696776,0.9809470176696776,0.0,59.39872360229492,46.0,38096.3046875,0.0,587.7322387695312,1.0,280.9377746582031,283.7833251953125,297.0912170410156,299.5854187011719,293.1499938964844,293.1499938964844,280.6499938964844,33881.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404958605766296,1.0,0.0,0.0,3.20233416557312,3.2023520469665527,6.842686275376764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.01171875,0.0,1010.2662963867188,1895.4371337890625,0.0,1943.807373046875,0.7900728583335876,1.0,0.0,3.0,1.0,0.0
17914620,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.4517677128314972,0.3263123631477356,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8686180710792542,0.2387696653604507,0.2264904230833053,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8989128470420837,0.2640075981616974,0.1849932074546814,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8412750959396362,0.2162406891584396,0.2052932381629943,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.733919084072113,0.141874685883522,0.6409869194030762,284.8537902832031,284.95001220703125,299.16082763671875,294.10552978515625,298.2074584960937,297.4462585449219,284.8594970703125,1.0,0.3550368547439575,0.8548191785812378,0.8548191785812378,1.0,1.0,-1.9013398885726929,0.8424648642539978,1.0588749647140503,0.4088181555271148,0.8440523147583008,0.8440523147583008,0.0,55.34109115600586,49.0,38430.984375,0.0,569.2566528320312,1.0,280.6615905761719,283.62420654296875,297.1349182128906,299.7138061523437,293.1499938964844,293.1499938964844,280.95001220703125,39717.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503405213356018,1.0,0.0,0.0,3.093273401260376,3.0932912826538086,6.384544803950121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.17724609375,0.0,957.667724609375,1895.4371337890625,0.0,2028.3980712890625,0.7704764008522034,1.0,0.0,3.0,1.0,0.0
17914680,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.4517677128314972,0.3263123631477356,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8686180710792542,0.2387696653604507,0.2264904230833053,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8989128470420837,0.2640075981616974,0.1849932074546814,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8412750959396362,0.2162406891584396,0.2052932381629943,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.733919084072113,0.141874685883522,0.6409869194030762,284.8537902832031,284.95001220703125,299.16082763671875,294.10552978515625,298.2074584960937,297.4462585449219,284.8594970703125,1.0,0.3550368547439575,0.8548191785812378,0.8548191785812378,1.0,1.0,-1.9013398885726929,0.8424648642539978,1.0588749647140503,0.4088181555271148,0.8440523147583008,0.8440523147583008,0.0,55.34109115600586,49.0,38430.984375,0.0,569.2566528320312,1.0,280.6615905761719,283.62420654296875,297.1349182128906,299.7138061523437,293.1499938964844,293.1499938964844,280.95001220703125,39717.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503405213356018,1.0,0.0,0.0,3.093273401260376,3.0932912826538086,6.384544803950121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.17724609375,0.0,957.667724609375,1895.4371337890625,0.0,2028.3980712890625,0.7704764008522034,1.0,0.0,3.0,1.0,0.0
17914740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.4603042006492615,0.3178233802318573,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8782554864883423,0.2405509650707245,0.2279318422079086,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9085879921913148,0.2654146552085876,0.1857683360576629,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8500702977180481,0.217839315533638,0.2065807878971099,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7418051362037659,0.1432297676801681,0.6461596488952637,285.01873779296875,284.95001220703125,299.1820983886719,294.09405517578125,298.23687744140625,297.4820861816406,285.026611328125,1.0,0.3536140918731689,0.8547971248626709,0.8547971248626709,1.0,1.0,-1.9015604257583616,0.8425887227058411,1.0589717626571655,0.408798336982727,0.947099506855011,0.947099506855011,0.0,53.72321319580078,49.0,37832.421875,0.0,564.176513671875,1.0,280.9057006835937,283.7958984375,297.04693603515625,299.4933166503906,293.1499938964844,293.1499938964844,280.95001220703125,34949.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409834861755371,1.0,0.0,0.0,3.119462013244629,3.119479417800904,6.493109481198189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.2578125,0.0,948.4788818359376,1895.4371337890625,0.0,1947.967529296875,0.7738094925880432,1.0,0.0,3.0,1.0,0.0
17914800,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.465837150812149,0.3130225837230682,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8843018412590027,0.2418342977762222,0.2290556728839874,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9150131344795228,0.2664810717105865,0.1864454299211502,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8556230664253235,0.2189927846193313,0.207587257027626,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7468376159667969,0.1442179083824157,0.6501914262771606,285.0329895019531,284.95001220703125,299.1952209472656,294.08660888671875,298.2555236816406,297.5050354003906,285.0320129394531,1.0,0.3531872928142547,0.8547831773757935,0.8547831773757935,1.0,1.0,-1.904005527496338,0.843768835067749,1.0602366924285889,0.4093919992446899,0.9771053791046144,0.9771053791046144,0.0,52.88274383544922,52.0,37939.38671875,0.0,563.1847534179688,1.0,280.9371032714844,283.7958679199219,297.0474853515625,299.5203857421875,293.1499938964844,293.1499938964844,280.6499938964844,33694.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383173704147339,1.0,0.0,0.0,3.1726162433624268,3.1726338863372803,6.716274469908967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.08056640625,0.0,984.0542602539062,1895.4371337890625,0.0,1925.2620849609373,0.7833111882209778,1.0,0.0,3.0,1.0,0.0
17914860,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.4739254713058471,0.3069958686828613,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8925857543945312,0.2436581552028656,0.2308438122272491,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9238997101783752,0.2678672969341278,0.1874964833259582,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.863295316696167,0.2206286042928695,0.2091896831989288,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7539592385292053,0.1456864774227142,0.6568301916122437,284.8861694335937,284.95001220703125,299.215576171875,294.0746154785156,298.2823181152344,297.5367126464844,284.8770446777344,1.0,0.353142112493515,0.8549512624740601,0.8549512624740601,1.0,1.0,-1.9100720882415767,0.8466997146606445,1.0633723735809326,0.4109409153461456,0.8867945075035095,0.8867945075035095,0.0,51.91937255859375,52.0,38770.18359375,0.0,564.3583374023438,1.0,280.6911926269531,283.6244812011719,297.11688232421875,299.7275390625,293.1499938964844,293.1499938964844,280.6499938964844,36422.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747174084186554,1.0,0.0,0.0,3.169715881347656,3.169733762741089,6.703999133605976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.76220703125,0.0,999.3640747070312,1895.4371337890625,0.0,2001.0533447265625,0.7835766077041626,1.0,0.0,3.0,1.0,0.0
17914920,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.4786534905433655,0.3045075833797455,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8964069485664368,0.2447008490562439,0.2318383157253265,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9278360605239868,0.2685896754264831,0.1880175620317459,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8668578863143921,0.221558541059494,0.2100777477025985,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7573966979980469,0.1465397775173187,0.66068035364151,284.87811279296875,284.95001220703125,299.2281494140625,294.0668640136719,298.2974853515625,297.5536804199219,284.8825988769531,1.0,0.3534539341926574,0.8550575971603394,0.8550575971603394,1.0,1.0,-1.914592981338501,0.8488819003105164,1.0657110214233398,0.4120993316173553,0.8624370098114014,0.8624370098114014,0.0,51.57624816894531,55.0,38683.18359375,0.0,566.4571533203125,1.0,280.662109375,283.6327819824219,297.1055908203125,299.6908264160156,293.1499938964844,293.1499938964844,280.95001220703125,38460.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501032948493958,1.0,0.0,0.0,3.1073155403137207,3.1073334217071533,6.442642757065187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1494140625,0.0,961.0394897460938,1895.4371337890625,0.0,2026.344970703125,0.772458016872406,1.0,0.0,3.0,1.0,0.0
17914980,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.4914100170135498,0.3000587821006775,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9048640131950378,0.2480585277080536,0.2347591966390609,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9363161325454712,0.2712508738040924,0.1896615773439407,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8747686743736267,0.2245523929595947,0.21268031001091,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7651968002319336,0.1491409391164779,0.6715630888938904,285.0587463378906,284.95001220703125,299.25982666015625,294.0465393066406,298.3358764648437,297.5964660644531,285.058349609375,1.0,0.3553404808044433,0.8553320169448853,0.8553320169448853,1.0,1.0,-1.9309206008911133,0.8567565083503723,1.0741640329360962,0.4162734150886535,1.0,1.0,0.0,51.170860290527344,73.0,38408.328125,0.0,576.8471069335938,1.0,280.9378662109375,283.80340576171875,297.0214233398437,299.5189819335937,293.1499938964844,293.1499938964844,280.6499938964844,33220.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411441206932068,1.0,0.0,0.0,3.203821420669556,3.2038393020629883,6.849043643342156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.37158203125,0.0,1007.1884765625,1895.4371337890625,0.0,1949.3382568359373,0.7899277210235596,1.0,0.0,3.0,1.0,0.0
17915040,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.4914100170135498,0.3000587821006775,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9048640131950378,0.2480585277080536,0.2347591966390609,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9363161325454712,0.2712508738040924,0.1896615773439407,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8747686743736267,0.2245523929595947,0.21268031001091,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7651968002319336,0.1491409391164779,0.6715630888938904,285.0587463378906,284.95001220703125,299.25982666015625,294.0465393066406,298.3358764648437,297.5964660644531,285.058349609375,1.0,0.3553404808044433,0.8553320169448853,0.8553320169448853,1.0,1.0,-1.9309206008911133,0.8567565083503723,1.0741640329360962,0.4162734150886535,1.0,1.0,0.0,51.170860290527344,73.0,38408.328125,0.0,576.8471069335938,1.0,280.9378662109375,283.80340576171875,297.0214233398437,299.5189819335937,293.1499938964844,293.1499938964844,280.6499938964844,33220.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411441206932068,1.0,0.0,0.0,3.203821420669556,3.2038393020629883,6.849043643342156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.37158203125,0.0,1007.1884765625,1895.4371337890625,0.0,1949.3382568359373,0.7899277210235596,1.0,0.0,3.0,1.0,0.0
17915100,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9990000128746032,0.4970967471599579,0.3041723966598511,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9028356671333312,0.2497377544641494,0.2364493906497955,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9332899451255798,0.2725324928760528,0.1906605958938598,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8728381395339966,0.2260450273752212,0.2141899317502975,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7640886306762695,0.1504541337490081,0.6778090596199036,284.94122314453125,284.95001220703125,299.2752380371094,294.03619384765625,298.3525085449219,297.6132202148437,284.9265441894531,1.0,0.3591763079166412,0.8554692268371582,0.8554692268371582,1.0,1.0,-1.948388814926148,0.8651811480522156,1.083207607269287,0.4206934571266174,0.9497790932655334,0.9497790932655334,0.0,52.32928466796875,73.0,39488.28125,0.0,593.41748046875,1.0,280.7089233398437,283.6497497558594,297.0848999023437,299.7361755371094,293.1499938964844,293.1499938964844,280.6499938964844,34476.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497789859771729,1.0,0.0,0.0,3.2320423126220703,3.232060432434082,6.970234380787588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.20947265625,0.0,1039.642333984375,1895.4371337890625,0.0,2023.5394287109373,0.7964140772819519,1.0,0.0,3.0,1.0,0.0
17915160,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.5012339353561401,0.3135427832603454,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8954681754112244,0.2512348592281341,0.237990453839302,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9238936305046082,0.2735606431961059,0.1914917528629303,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8658561706542969,0.2273650169372558,0.2155626863241195,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7586061358451843,0.1516105681657791,0.6836082935333252,284.90771484375,284.95001220703125,299.2904052734375,294.0257568359375,298.36334228515625,297.6195373535156,284.91131591796875,1.0,0.3645142018795013,0.8552582859992981,0.8552582859992981,1.0,1.0,-1.9710965156555176,0.8760724663734436,1.0950239896774292,0.4265345335006714,0.915168523788452,0.915168523788452,0.0,54.60472869873047,91.0,39766.97265625,0.0,617.9447631835938,1.0,280.6614990234375,283.629150390625,297.0805053710937,299.7201538085937,293.1499938964844,293.1499938964844,280.3500061035156,36571.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559775114059448,1.0,0.0,0.0,3.2000532150268555,3.2000715732574463,6.832942176515644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.20654296875,0.0,1025.9786376953125,1895.4371337890625,0.0,2077.384521484375,0.7915888428688049,1.0,0.0,3.0,1.0,0.0
17915220,297.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.5055196285247803,0.3430370092391968,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8721624612808228,0.254199206829071,0.2410029470920562,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8966200351715088,0.2755361497402191,0.1930349022150039,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8442492485046387,0.2299564778804779,0.2182325422763824,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7407734394073486,0.1536916941404342,0.6943264007568359,284.8783264160156,284.95001220703125,299.3201599121094,294.00469970703125,298.36834716796875,297.60186767578125,284.8893127441406,1.0,0.3789019584655761,0.8548364043235779,0.8548364043235779,1.0,1.0,-2.028053998947144,0.9034207463264464,1.1246331930160522,0.4412497580051422,0.8368176221847534,0.8368176221847534,0.0,61.784427642822266,94.0,40864.0234375,0.0,686.86328125,1.0,280.36334228515625,283.58111572265625,297.0611572265625,299.7809753417969,293.1499938964844,293.1499938964844,280.6499938964844,40283.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704672813415527,1.0,0.0,0.0,3.026453256607056,3.02647066116333,6.11168900377379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.6376953125,0.0,908.3292846679688,1895.4371337890625,0.0,2204.989013671875,0.7574398517608643,1.0,0.0,3.0,1.0,0.0
17915280,297.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.5055196285247803,0.3430370092391968,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8721624612808228,0.254199206829071,0.2410029470920562,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8966200351715088,0.2755361497402191,0.1930349022150039,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8442492485046387,0.2299564778804779,0.2182325422763824,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7407734394073486,0.1536916941404342,0.6943264007568359,284.8783264160156,284.95001220703125,299.3201599121094,294.00469970703125,298.36834716796875,297.60186767578125,284.8893127441406,1.0,0.3789019584655761,0.8548364043235779,0.8548364043235779,1.0,1.0,-2.028053998947144,0.9034207463264464,1.1246331930160522,0.4412497580051422,0.8368176221847534,0.8368176221847534,0.0,61.784427642822266,94.0,40864.0234375,0.0,686.86328125,1.0,280.36334228515625,283.58111572265625,297.0611572265625,299.7809753417969,293.1499938964844,293.1499938964844,280.6499938964844,40283.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704672813415527,1.0,0.0,0.0,3.026453256607056,3.02647066116333,6.11168900377379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.6376953125,0.0,908.3292846679688,1895.4371337890625,0.0,2204.989013671875,0.7574398517608643,1.0,0.0,3.0,1.0,0.0
17915340,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.5082470178604126,0.3675153851509094,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8565495014190674,0.2579661607742309,0.2445340901613235,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.878824770450592,0.2784951627254486,0.1950430274009704,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8298806548118591,0.2332612127065658,0.2213516235351562,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7286844253540039,0.156047374010086,0.7053526043891907,285.0736389160156,284.95001220703125,299.3492431640625,293.9835510253906,298.3644104003906,297.5683898925781,285.0747375488281,1.0,0.3913558721542358,0.8544145822525024,0.8544145822525024,1.0,1.0,-2.0810999870300293,0.9288979768753052,1.1522021293640137,0.455095499753952,1.0,1.0,0.0,68.3303451538086,97.0,41204.234375,0.0,753.8212890625,1.0,280.63641357421875,283.7475280761719,296.97283935546875,299.6310119628906,293.1499938964844,293.1499938964844,280.3500061035156,32823.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637910842895508,1.0,0.0,0.0,3.164597988128662,3.1646153926849365,6.682368507426872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.98779296875,0.0,971.7388916015624,1895.4371337890625,0.0,2145.906005859375,0.7807137966156006,1.0,0.0,3.0,1.0,0.0
17915400,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.5082470178604126,0.3675153851509094,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8565495014190674,0.2579661607742309,0.2445340901613235,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.878824770450592,0.2784951627254486,0.1950430274009704,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8298806548118591,0.2332612127065658,0.2213516235351562,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7286844253540039,0.156047374010086,0.7053526043891907,285.0736389160156,284.95001220703125,299.3492431640625,293.9835510253906,298.3644104003906,297.5683898925781,285.0747375488281,1.0,0.3913558721542358,0.8544145822525024,0.8544145822525024,1.0,1.0,-2.0810999870300293,0.9288979768753052,1.1522021293640137,0.455095499753952,1.0,1.0,0.0,68.3303451538086,97.0,41204.234375,0.0,753.8212890625,1.0,280.63641357421875,283.7475280761719,296.97283935546875,299.6310119628906,293.1499938964844,293.1499938964844,280.3500061035156,32823.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637910842895508,1.0,0.0,0.0,3.164597988128662,3.1646153926849365,6.682368507426872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.98779296875,0.0,971.7388916015624,1895.4371337890625,0.0,2145.906005859375,0.7807137966156006,1.0,0.0,3.0,1.0,0.0
17915460,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.5099742412567139,0.3877755403518677,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8457863330841064,0.261380672454834,0.2481073886156082,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8660781383514404,0.2809558510780334,0.1970599740743637,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8197308778762817,0.2362415790557861,0.2245042324066162,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.720020055770874,0.1581319123506546,0.7161455154418945,284.9251403808594,284.95001220703125,299.3778991699219,293.96246337890625,298.3597412109375,297.53436279296875,284.9269104003906,1.0,0.402492880821228,0.852752685546875,0.852752685546875,1.0,1.0,-2.128900051116944,0.9517755508422852,1.1771243810653689,0.467397540807724,0.9246928691864014,0.9246928691864014,0.0,74.1530532836914,100.0,42745.28125,0.0,816.6127319335938,1.0,280.36212158203125,283.5680236816406,297.02703857421875,299.8481750488281,293.1499938964844,293.1499938964844,280.04998779296875,35839.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806278467178345,1.0,0.0,0.0,3.1866776943206787,3.1866958141326904,6.775940732950403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.90673828125,0.0,1009.8353881835938,1895.4371337890625,0.0,2295.779296875,0.7879758477210999,1.0,0.0,3.0,1.0,0.0
17915520,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.5099742412567139,0.3877755403518677,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8457863330841064,0.261380672454834,0.2481073886156082,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8660781383514404,0.2809558510780334,0.1970599740743637,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8197308778762817,0.2362415790557861,0.2245042324066162,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.720020055770874,0.1581319123506546,0.7161455154418945,284.9251403808594,284.95001220703125,299.3778991699219,293.96246337890625,298.3597412109375,297.53436279296875,284.9269104003906,1.0,0.402492880821228,0.852752685546875,0.852752685546875,1.0,1.0,-2.128900051116944,0.9517755508422852,1.1771243810653689,0.467397540807724,0.9246928691864014,0.9246928691864014,0.0,74.1530532836914,100.0,42745.28125,0.0,816.6127319335938,1.0,280.36212158203125,283.5680236816406,297.02703857421875,299.8481750488281,293.1499938964844,293.1499938964844,280.04998779296875,35839.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806278467178345,1.0,0.0,0.0,3.1866776943206787,3.1866958141326904,6.775940732950403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.90673828125,0.0,1009.8353881835938,1895.4371337890625,0.0,2295.779296875,0.7879758477210999,1.0,0.0,3.0,1.0,0.0
17915580,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5108970403671265,0.406200498342514,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8367413282394409,0.2644643485546112,0.2511991262435913,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8551254868507385,0.2829755842685699,0.1986086517572403,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8107478618621826,0.2388971298933029,0.2271988689899444,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7121240496635437,0.1599142849445343,0.7250869870185852,284.8747863769531,284.95001220703125,299.40631103515625,293.941650390625,298.3547668457031,297.5001220703125,284.8834533691406,1.0,0.4124086499214172,0.8510907888412476,0.8510907888412476,1.0,1.0,-2.170581102371216,0.9717244505882264,1.1988565921783447,0.478062242269516,0.8357786536216736,0.8357786536216736,0.0,79.63780212402344,103.0,43581.43359375,0.0,875.005615234375,1.0,280.0634765625,283.5015869140625,296.9983215332031,299.892578125,293.1499938964844,293.1499938964844,280.3500061035156,40114.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951772809028625,1.0,0.0,0.0,3.022639036178589,3.022656440734864,6.096294100643718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.6796875,0.0,904.3250122070312,1895.4371337890625,0.0,2427.41650390625,0.7562646269798279,1.0,0.0,3.0,1.0,0.0
17915640,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5108970403671265,0.406200498342514,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8367413282394409,0.2644643485546112,0.2511991262435913,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8551254868507385,0.2829755842685699,0.1986086517572403,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8107478618621826,0.2388971298933029,0.2271988689899444,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7121240496635437,0.1599142849445343,0.7250869870185852,284.8747863769531,284.95001220703125,299.40631103515625,293.941650390625,298.3547668457031,297.5001220703125,284.8834533691406,1.0,0.4124086499214172,0.8510907888412476,0.8510907888412476,1.0,1.0,-2.170581102371216,0.9717244505882264,1.1988565921783447,0.478062242269516,0.8357786536216736,0.8357786536216736,0.0,79.63780212402344,103.0,43581.43359375,0.0,875.005615234375,1.0,280.0634765625,283.5015869140625,296.9983215332031,299.892578125,293.1499938964844,293.1499938964844,280.3500061035156,40114.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951772809028625,1.0,0.0,0.0,3.022639036178589,3.022656440734864,6.096294100643718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.6796875,0.0,904.3250122070312,1895.4371337890625,0.0,2427.41650390625,0.7562646269798279,1.0,0.0,3.0,1.0,0.0
17915700,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5120447874069214,0.4141473472118377,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8334058523178101,0.2663171291351318,0.252859354019165,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8509817123413086,0.2843638360500335,0.1994846016168594,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8072457909584045,0.2404999583959579,0.2286408096551895,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7089889049530029,0.1609908640384674,0.7297765016555786,285.0201416015625,284.95001220703125,299.4205017089844,293.9313659667969,298.3555603027344,297.48895263671875,285.0312805175781,1.0,0.4170072078704834,0.8502599000930786,0.8502599000930786,1.0,1.0,-2.1905357837677,0.981281280517578,1.2092546224594116,0.4831396043300628,0.9303352236747742,0.9303352236747742,0.0,82.12818908691406,103.0,43279.71484375,0.0,903.1881103515624,1.0,280.28521728515625,283.6475524902344,296.91387939453125,299.6795654296875,293.1499938964844,293.1499938964844,280.3500061035156,35228.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789475679397583,1.0,0.0,0.0,3.0619235038757324,3.0619404315948486,6.255787639020127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.1787109375,0.0,904.4324340820312,1895.4371337890625,0.0,2375.619140625,0.76148521900177,1.0,0.0,3.0,1.0,0.0
17915760,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.51365727186203,0.4208939671516418,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8311889171600342,0.2683716416358948,0.2547890245914459,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8480916619300842,0.2859865725040436,0.200602114200592,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8048298358917236,0.2422868460416793,0.230325385928154,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7068628668785095,0.1622271835803985,0.735334575176239,285.0516357421875,284.95001220703125,299.4347229003906,293.9212341308594,298.3588562011719,297.4823303222656,285.05157470703125,1.0,0.4214534163475036,0.8493837118148804,0.8493837118148804,1.0,1.0,-2.210998058319092,0.9910799264907836,1.219918131828308,0.4883476197719574,0.9823015928268432,0.9823015928268432,0.0,84.37672424316406,91.0,43685.55078125,0.0,931.4241333007812,1.0,280.3367919921875,283.6584777832031,296.90460205078125,299.7176208496094,293.1499938964844,293.1499938964844,280.04998779296875,33146.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874684929847717,1.0,0.0,0.0,3.143585205078125,3.1436023712158203,6.593921284547832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.9501953125,0.0,956.53759765625,1895.4371337890625,0.0,2357.44775390625,0.7762728929519653,1.0,0.0,3.0,1.0,0.0
17915820,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.517264187335968,0.4206297993659973,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.834915280342102,0.2719228267669678,0.2583112716674804,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8508578538894653,0.2884879112243652,0.2025156915187835,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.808585524559021,0.2453460097312927,0.2333732694387436,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7104251384735107,0.1644098758697509,0.745564341545105,284.89892578125,284.95001220703125,299.4633178710937,293.9013977050781,298.36688232421875,297.4725646972656,284.90155029296875,1.0,0.4242397844791412,0.8476313352584839,0.8476313352584839,1.0,1.0,-2.233180046081543,1.001573920249939,1.2316062450408936,0.4940739870071411,0.883055567741394,0.883055567741394,0.0,84.95337677001953,79.0,44740.26171875,0.0,955.4806518554688,1.0,280.061767578125,283.4866027832031,296.95233154296875,299.9052429199219,293.1499938964844,293.1499938964844,280.3500061035156,37222.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014750480651855,1.0,0.0,0.0,3.1202480792999268,3.12026596069336,6.496382525256195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.68115234375,0.0,963.6533813476562,1895.4371337890625,0.0,2484.918701171875,0.7742727994918823,1.0,0.0,3.0,1.0,0.0
17915880,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.517264187335968,0.4206297993659973,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.834915280342102,0.2719228267669678,0.2583112716674804,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8508578538894653,0.2884879112243652,0.2025156915187835,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.808585524559021,0.2453460097312927,0.2333732694387436,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7104251384735107,0.1644098758697509,0.745564341545105,284.89892578125,284.95001220703125,299.4633178710937,293.9013977050781,298.36688232421875,297.4725646972656,284.90155029296875,1.0,0.4242397844791412,0.8476313352584839,0.8476313352584839,1.0,1.0,-2.233180046081543,1.001573920249939,1.2316062450408936,0.4940739870071411,0.883055567741394,0.883055567741394,0.0,84.95337677001953,79.0,44740.26171875,0.0,955.4806518554688,1.0,280.061767578125,283.4866027832031,296.95233154296875,299.9052429199219,293.1499938964844,293.1499938964844,280.3500061035156,37222.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014750480651855,1.0,0.0,0.0,3.1202480792999268,3.12026596069336,6.496382525256195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.68115234375,0.0,963.6533813476562,1895.4371337890625,0.0,2484.918701171875,0.7742727994918823,1.0,0.0,3.0,1.0,0.0
17915940,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.5256606936454773,0.4082036912441253,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8463642001152039,0.2758979201316833,0.2617372572422027,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8617284893989563,0.2914530336856842,0.2043193727731704,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8197008967399597,0.2487702965736389,0.2363035827875137,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7205443382263184,0.1669520884752273,0.7556151151657104,285.0430908203125,284.95001220703125,299.4923095703125,293.88232421875,298.3911437988281,297.49267578125,285.0412902832031,1.0,0.4225973486900329,0.8458789587020874,0.8458789587020874,1.0,1.0,-2.240135431289673,1.0047457218170166,1.2353898286819458,0.495670735836029,1.0,1.0,0.0,82.10112762451172,82.0,44282.37109375,0.0,951.5360107421876,1.0,280.338134765625,283.6293640136719,296.8674011230469,299.7267761230469,293.1499938964844,293.1499938964844,280.04998779296875,33344.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948756217956543,1.0,0.0,0.0,3.2174079418182373,3.21742582321167,6.907256420163321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.26025390625,0.0,1019.5728149414062,1895.4371337890625,0.0,2424.669677734375,0.7929408550262451,1.0,0.0,3.0,1.0,0.0
17916000,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.5256606936454773,0.4082036912441253,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8463642001152039,0.2758979201316833,0.2617372572422027,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8617284893989563,0.2914530336856842,0.2043193727731704,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8197008967399597,0.2487702965736389,0.2363035827875137,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7205443382263184,0.1669520884752273,0.7556151151657104,285.0430908203125,284.95001220703125,299.4923095703125,293.88232421875,298.3911437988281,297.49267578125,285.0412902832031,1.0,0.4225973486900329,0.8458789587020874,0.8458789587020874,1.0,1.0,-2.240135431289673,1.0047457218170166,1.2353898286819458,0.495670735836029,1.0,1.0,0.0,82.10112762451172,82.0,44282.37109375,0.0,951.5360107421876,1.0,280.338134765625,283.6293640136719,296.8674011230469,299.7267761230469,293.1499938964844,293.1499938964844,280.04998779296875,33344.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948756217956543,1.0,0.0,0.0,3.2174079418182373,3.21742582321167,6.907256420163321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.26025390625,0.0,1019.5728149414062,1895.4371337890625,0.0,2424.669677734375,0.7929408550262451,1.0,0.0,3.0,1.0,0.0
17916060,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.5356166958808899,0.3999020755290985,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8557185530662537,0.2795924246311188,0.2652938663959503,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8702695965766907,0.2939783334732055,0.2061754465103149,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.828262984752655,0.2519319355487823,0.2393496483564376,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7285333871841431,0.1695084273815155,0.7669944763183594,284.885498046875,284.95001220703125,299.5219116210937,293.8641662597656,298.4209899902344,297.5222473144531,284.88824462890625,1.0,0.4234204590320587,0.8445404171943665,0.8445404171943665,1.0,1.0,-2.2539823055267334,1.011325478553772,1.2426568269729614,0.498962789773941,0.8940611481666565,0.8940611481666565,0.0,80.507568359375,85.0,45225.4140625,0.0,959.2850952148438,1.0,280.0618591308594,283.45770263671875,296.9072265625,299.8899230957031,293.1499938964844,293.1499938964844,280.3500061035156,37461.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072876930236816,1.0,0.0,0.0,3.1807897090911865,3.1808078289031982,6.750923944309761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.52587890625,0.0,1015.4486083984376,1895.4371337890625,0.0,2538.238525390625,0.7880256175994873,1.0,0.0,3.0,1.0,0.0
17916120,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.5356166958808899,0.3999020755290985,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8557185530662537,0.2795924246311188,0.2652938663959503,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8702695965766907,0.2939783334732055,0.2061754465103149,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.828262984752655,0.2519319355487823,0.2393496483564376,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7285333871841431,0.1695084273815155,0.7669944763183594,284.885498046875,284.95001220703125,299.5219116210937,293.8641662597656,298.4209899902344,297.5222473144531,284.88824462890625,1.0,0.4234204590320587,0.8445404171943665,0.8445404171943665,1.0,1.0,-2.2539823055267334,1.011325478553772,1.2426568269729614,0.498962789773941,0.8940611481666565,0.8940611481666565,0.0,80.507568359375,85.0,45225.4140625,0.0,959.2850952148438,1.0,280.0618591308594,283.45770263671875,296.9072265625,299.8899230957031,293.1499938964844,293.1499938964844,280.3500061035156,37461.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072876930236816,1.0,0.0,0.0,3.1807897090911865,3.1808078289031982,6.750923944309761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.52587890625,0.0,1015.4486083984376,1895.4371337890625,0.0,2538.238525390625,0.7880256175994873,1.0,0.0,3.0,1.0,0.0
