time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916180,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.5463695526123047,0.3956071138381958,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8627234101295471,0.2838501334190368,0.269031822681427,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8762363791465759,0.2971220910549164,0.208134263753891,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8344833254814148,0.2555819749832153,0.2425422817468643,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7345682382583618,0.1724824756383896,0.779333233833313,285.0558776855469,284.95001220703125,299.55230712890625,293.8470764160156,298.4527893066406,297.5542907714844,285.05682373046875,1.0,0.4258370101451874,0.8432019352912903,0.8432019352912903,1.0,1.0,-2.274315357208252,1.0210233926773071,1.2532918453216553,0.5040139555931091,1.0,1.0,0.0,80.0863037109375,88.0,44873.81640625,0.0,978.2264404296876,1.0,280.3385009765625,283.6260070800781,296.8284912109375,299.7176208496094,293.1499938964844,293.1499938964844,280.04998779296875,33942.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997996807098389,1.0,0.0,0.0,3.260596990585327,3.260615348815918,7.09394043951761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.056640625,0.0,1060.9654541015625,1895.4371337890625,0.0,2469.593505859375,0.8030399084091187,1.0,0.0,3.0,1.0,0.0
17916240,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.5463695526123047,0.3956071138381958,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8627234101295471,0.2838501334190368,0.269031822681427,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8762363791465759,0.2971220910549164,0.208134263753891,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8344833254814148,0.2555819749832153,0.2425422817468643,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7345682382583618,0.1724824756383896,0.779333233833313,285.0558776855469,284.95001220703125,299.55230712890625,293.8470764160156,298.4527893066406,297.5542907714844,285.05682373046875,1.0,0.4258370101451874,0.8432019352912903,0.8432019352912903,1.0,1.0,-2.274315357208252,1.0210233926773071,1.2532918453216553,0.5040139555931091,1.0,1.0,0.0,80.0863037109375,88.0,44873.81640625,0.0,978.2264404296876,1.0,280.3385009765625,283.6260070800781,296.8284912109375,299.7176208496094,293.1499938964844,293.1499938964844,280.04998779296875,33942.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997996807098389,1.0,0.0,0.0,3.260596990585327,3.260615348815918,7.09394043951761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.056640625,0.0,1060.9654541015625,1895.4371337890625,0.0,2469.593505859375,0.8030399084091187,1.0,0.0,3.0,1.0,0.0
17916300,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9990000128746032,0.5514605641365051,0.394216239452362,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8659336566925049,0.285960853099823,0.2710989415645599,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8789076805114746,0.2986405491828918,0.2092714458703994,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.837309718132019,0.257389485836029,0.2443168610334396,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7373963594436646,0.1739996969699859,0.786292552947998,284.9419860839844,284.95001220703125,299.5679016113281,293.8389892578125,298.4675598144531,297.5679016113281,284.92938232421875,1.0,0.4275725185871124,0.8425326943397522,0.8425326943397522,1.0,1.0,-2.286983728408813,1.027073860168457,1.2599098682403564,0.5072229504585266,0.9658794403076172,0.9658794403076172,0.0,80.13426971435547,88.0,45994.7734375,0.0,991.3836059570312,1.0,280.10699462890625,283.4779968261719,296.885009765625,299.9349670410156,293.1499938964844,293.1499938964844,280.04998779296875,34754.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076984286308289,1.0,0.0,0.0,3.281789302825928,3.2818078994750977,7.186455377450329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.01953125,0.0,1085.151611328125,1895.4371337890625,0.0,2542.014404296875,0.8081666231155396,1.0,0.0,3.0,1.0,0.0
17916360,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.5559495091438293,0.3940847218036651,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8680086731910706,0.2878539264202118,0.2729577422142029,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8803395628929138,0.2998773157596588,0.2102052718400955,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8390975594520569,0.2589932084083557,0.245900347828865,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.739331066608429,0.1753684431314468,0.7926827669143677,284.9045715332031,284.95001220703125,299.5837707519531,293.83123779296875,298.4799499511719,297.57696533203125,284.9066162109375,1.0,0.4295530319213867,0.841839611530304,0.841839611530304,1.0,1.0,-2.299758195877075,1.0331699848175049,1.2665880918502808,0.5104688405990601,0.928430438041687,0.928430438041687,0.0,80.48319244384766,91.0,46145.78125,0.0,1005.9574584960938,1.0,280.06085205078125,283.4501342773437,296.8785705566406,299.91082763671875,293.1499938964844,293.1499938964844,279.75,36638.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812891960144043,1.0,0.0,0.0,3.252802610397339,3.252821207046509,7.0600651724817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.74853515625,0.0,1072.1116943359375,1895.4371337890625,0.0,2589.8505859375,0.8034636974334717,1.0,0.0,3.0,1.0,0.0
17916420,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.5642191767692566,0.3961094617843628,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8702484965324402,0.291579008102417,0.2764775156974792,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.881168782711029,0.3022539913654327,0.2118702083826065,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8409167528152466,0.2621223330497741,0.2488687187433242,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7416055202484131,0.1779957413673401,0.804629921913147,284.8695373535156,284.95001220703125,299.6164245605469,293.8168029785156,298.5018310546875,297.5888671875,284.8774719238281,1.0,0.4340895116329193,0.8404534459114075,0.8404534459114075,1.0,1.0,-2.326333522796631,1.045859694480896,1.2804738283157349,0.5172194242477417,0.8398938775062561,0.8398938775062561,0.0,81.7545394897461,94.0,46739.65625,0.0,1038.900146484375,1.0,279.7627868652344,283.3998413085937,296.8554077148437,299.9413146972656,293.1499938964844,293.1499938964844,280.04998779296875,40570.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236216902732849,1.0,0.0,0.0,3.064910411834717,3.0649282932281494,6.267998173825617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.7138671875,0.0,940.3359375,1895.4371337890625,0.0,2689.154296875,0.7661529779434204,1.0,0.0,3.0,1.0,0.0
17916480,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.5642191767692566,0.3961094617843628,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8702484965324402,0.291579008102417,0.2764775156974792,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.881168782711029,0.3022539913654327,0.2118702083826065,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8409167528152466,0.2621223330497741,0.2488687187433242,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7416055202484131,0.1779957413673401,0.804629921913147,284.8695373535156,284.95001220703125,299.6164245605469,293.8168029785156,298.5018310546875,297.5888671875,284.8774719238281,1.0,0.4340895116329193,0.8404534459114075,0.8404534459114075,1.0,1.0,-2.326333522796631,1.045859694480896,1.2804738283157349,0.5172194242477417,0.8398938775062561,0.8398938775062561,0.0,81.7545394897461,94.0,46739.65625,0.0,1038.900146484375,1.0,279.7627868652344,283.3998413085937,296.8554077148437,299.9413146972656,293.1499938964844,293.1499938964844,280.04998779296875,40570.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236216902732849,1.0,0.0,0.0,3.064910411834717,3.0649282932281494,6.267998173825617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.7138671875,0.0,940.3359375,1895.4371337890625,0.0,2689.154296875,0.7661529779434204,1.0,0.0,3.0,1.0,0.0
17916540,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5737144351005554,0.3983301222324371,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8729854822158813,0.2962299287319183,0.2806336879730224,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8826123476028442,0.3057162165641784,0.2140834480524063,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8431749939918518,0.2660769522190094,0.2523945271968841,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7442254424095154,0.1811990886926651,0.818274199962616,285.0407409667969,284.95001220703125,299.6505432128906,293.803955078125,298.5272216796875,297.6057434082031,285.04132080078125,1.0,0.4393455386161804,0.8390672206878662,0.8390672206878662,1.0,1.0,-2.3572731018066406,1.060665726661682,1.296607494354248,0.5250820517539978,0.9784041047096252,0.9784041047096252,0.0,83.2174301147461,97.0,46704.703125,0.0,1078.039306640625,1.0,280.0366516113281,283.5575561523437,296.779296875,299.7737731933594,293.1499938964844,293.1499938964844,279.75,33655.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142908811569214,1.0,0.0,0.0,3.1696672439575195,3.169684886932373,6.703794497298077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.85400390625,0.0,981.3446044921876,1895.4371337890625,0.0,2602.7626953125,0.782624363899231,1.0,0.0,3.0,1.0,0.0
17916600,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5737144351005554,0.3983301222324371,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8729854822158813,0.2962299287319183,0.2806336879730224,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8826123476028442,0.3057162165641784,0.2140834480524063,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8431749939918518,0.2660769522190094,0.2523945271968841,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7442254424095154,0.1811990886926651,0.818274199962616,285.0407409667969,284.95001220703125,299.6505432128906,293.803955078125,298.5272216796875,297.6057434082031,285.04132080078125,1.0,0.4393455386161804,0.8390672206878662,0.8390672206878662,1.0,1.0,-2.3572731018066406,1.060665726661682,1.296607494354248,0.5250820517539978,0.9784041047096252,0.9784041047096252,0.0,83.2174301147461,97.0,46704.703125,0.0,1078.039306640625,1.0,280.0366516113281,283.5575561523437,296.779296875,299.7737731933594,293.1499938964844,293.1499938964844,279.75,33655.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142908811569214,1.0,0.0,0.0,3.1696672439575195,3.169684886932373,6.703794497298077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.85400390625,0.0,981.3446044921876,1895.4371337890625,0.0,2602.7626953125,0.782624363899231,1.0,0.0,3.0,1.0,0.0
17916660,297.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.5820604562759399,0.4018308222293854,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8748224377632141,0.300504982471466,0.2848676741123199,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.883110523223877,0.308661550283432,0.2163223624229431,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8446248769760132,0.2696896195411682,0.2559936642646789,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7462136149406433,0.18421071767807,0.8324621915817261,284.91339111328125,284.95001220703125,299.686279296875,293.7928161621094,298.54901123046875,297.61480712890625,284.9169006347656,1.0,0.4451926946640014,0.8372543454170227,0.8372543454170227,1.0,1.0,-2.390622615814209,1.0765712261199951,1.3140512704849243,0.5335776805877686,0.895453155040741,0.895453155040741,0.0,85.0794677734375,100.0,47987.296875,0.0,1122.42529296875,1.0,279.7615051269531,283.4056396484375,296.836669921875,299.9777526855469,293.1499938964844,293.1499938964844,280.04998779296875,37038.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266985416412354,1.0,0.0,0.0,3.1450183391571045,3.145036220550537,6.599935318263306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.310546875,0.0,982.8034057617188,1895.4371337890625,0.0,2717.734130859375,0.7798655033111572,1.0,0.0,3.0,1.0,0.0
17916720,297.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.5820604562759399,0.4018308222293854,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8748224377632141,0.300504982471466,0.2848676741123199,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.883110523223877,0.308661550283432,0.2163223624229431,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8446248769760132,0.2696896195411682,0.2559936642646789,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7462136149406433,0.18421071767807,0.8324621915817261,284.91339111328125,284.95001220703125,299.686279296875,293.7928161621094,298.54901123046875,297.61480712890625,284.9169006347656,1.0,0.4451926946640014,0.8372543454170227,0.8372543454170227,1.0,1.0,-2.390622615814209,1.0765712261199951,1.3140512704849243,0.5335776805877686,0.895453155040741,0.895453155040741,0.0,85.0794677734375,100.0,47987.296875,0.0,1122.42529296875,1.0,279.7615051269531,283.4056396484375,296.836669921875,299.9777526855469,293.1499938964844,293.1499938964844,280.04998779296875,37038.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266985416412354,1.0,0.0,0.0,3.1450183391571045,3.145036220550537,6.599935318263306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.310546875,0.0,982.8034057617188,1895.4371337890625,0.0,2717.734130859375,0.7798655033111572,1.0,0.0,3.0,1.0,0.0
17916780,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.5909416675567627,0.406237930059433,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.876040518283844,0.3052676618099212,0.2891785800457001,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8829755187034607,0.3121518492698669,0.218596950173378,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8454993963241577,0.2737230360507965,0.2596436440944671,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7476486563682556,0.1874920427799224,0.8466994762420654,285.08013916015625,284.95001220703125,299.7239074707031,293.7835693359375,298.5724182128906,297.6250305175781,285.0816650390625,1.0,0.4514171481132507,0.8354414105415344,0.8354414105415344,1.0,1.0,-2.4253134727478027,1.0931316614151,1.3321818113327026,0.5423710346221924,1.0,1.0,0.0,87.22301483154297,103.0,47900.02734375,0.0,1170.6444091796875,1.0,280.0382385253906,283.5661315917969,296.7744445800781,299.8415832519531,293.1499938964844,293.1499938964844,279.75,33682.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213575482368469,1.0,0.0,0.0,3.242874383926392,3.242892503738404,7.017033567535691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.22216796875,0.0,1043.75634765625,1895.4371337890625,0.0,2668.150634765625,0.7987867593765259,1.0,0.0,3.0,1.0,0.0
17916840,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.5909416675567627,0.406237930059433,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.876040518283844,0.3052676618099212,0.2891785800457001,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8829755187034607,0.3121518492698669,0.218596950173378,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8454993963241577,0.2737230360507965,0.2596436440944671,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7476486563682556,0.1874920427799224,0.8466994762420654,285.08013916015625,284.95001220703125,299.7239074707031,293.7835693359375,298.5724182128906,297.6250305175781,285.0816650390625,1.0,0.4514171481132507,0.8354414105415344,0.8354414105415344,1.0,1.0,-2.4253134727478027,1.0931316614151,1.3321818113327026,0.5423710346221924,1.0,1.0,0.0,87.22301483154297,103.0,47900.02734375,0.0,1170.6444091796875,1.0,280.0382385253906,283.5661315917969,296.7744445800781,299.8415832519531,293.1499938964844,293.1499938964844,279.75,33682.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213575482368469,1.0,0.0,0.0,3.242874383926392,3.242892503738404,7.017033567535691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.22216796875,0.0,1043.75634765625,1895.4371337890625,0.0,2668.150634765625,0.7987867593765259,1.0,0.0,3.0,1.0,0.0
17916900,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9990000128746032,0.595143735408783,0.4083660542964935,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8768571615219116,0.3075962960720062,0.2914938628673553,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8831408619880676,0.3138125538825989,0.2198626548051834,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8461275100708008,0.2756921350955963,0.2616120874881744,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7485536336898804,0.1891199946403503,0.8543727397918701,284.9707946777344,284.95001220703125,299.74346923828125,293.7797241210937,298.5836486816406,297.62872314453125,284.9594421386719,1.0,0.4546826779842376,0.8345349431037903,0.8345349431037903,1.0,1.0,-2.443755626678467,1.1019364595413208,1.341819167137146,0.5470715165138245,0.9842542409896852,0.9842542409896852,0.0,88.32328033447266,103.0,49171.76953125,0.0,1196.62353515625,1.0,279.807373046875,283.4216003417969,296.8321838378906,300.0708923339844,293.1499938964844,293.1499938964844,279.75,34264.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297648429870605,1.0,0.0,0.0,3.271656513214112,3.271675109863281,7.142146500882518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.93359375,0.0,1072.86669921875,1895.4371337890625,0.0,2746.2568359375,0.8057427406311035,1.0,0.0,3.0,1.0,0.0
17916960,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5987809300422668,0.4113052487373352,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8768361210823059,0.30967578291893,0.2935711443424225,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8824095129966736,0.3151656091213226,0.2209080755710601,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8459920883178711,0.2774290740489959,0.2633629739284515,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7487761378288269,0.1905679851770401,0.861323893070221,284.9289245605469,284.95001220703125,299.7635803222656,293.7763977050781,298.593017578125,297.6286315917969,284.9300537109375,1.0,0.4579790234565735,0.8334238529205322,0.8334238529205322,1.0,1.0,-2.461493968963623,1.1103720664978027,1.3511217832565308,0.5515691041946411,0.953018844127655,0.953018844127655,0.0,89.60636901855469,106.0,49492.0625,0.0,1222.887939453125,1.0,279.7608337402344,283.3832397460937,296.8298645019531,300.0617980957031,293.1499938964844,293.1499938964844,279.45001220703125,35695.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355391621589661,1.0,0.0,0.0,3.265709638595581,3.265728235244751,7.116204869817011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.1494140625,0.0,1077.196533203125,1895.4371337890625,0.0,2800.0673828125,0.8056185841560364,1.0,0.0,3.0,1.0,0.0
17917020,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6053798198699951,0.4183407425880432,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8756756782531738,0.3136801719665527,0.2974277436733246,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8797755241394043,0.3176777958869934,0.2227235734462738,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8446862697601318,0.2807366549968719,0.2665724754333496,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7482098937034607,0.1932835578918457,0.8739815354347229,284.8749084472656,284.95001220703125,299.8055419921875,293.7713928222656,298.6072082519531,297.61871337890625,284.8814697265625,1.0,0.4646004736423492,0.8312016129493713,0.8312016129493713,1.0,1.0,-2.4958245754241943,1.1266846656799316,1.3691399097442627,0.5602315068244934,0.8621435761451721,0.8621435761451721,0.0,92.44915008544922,109.0,50365.38671875,0.0,1276.226806640625,1.0,279.4623107910156,283.3072814941406,296.8159484863281,300.120849609375,293.1499938964844,293.1499938964844,279.75,39515.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473362326622009,1.0,0.0,0.0,3.125249147415161,3.125267267227173,6.517223596347321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.6552734375,0.0,982.4247436523438,1895.4371337890625,0.0,2910.327880859375,0.7782559990882874,1.0,0.0,3.0,1.0,0.0
17917080,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6053798198699951,0.4183407425880432,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8756756782531738,0.3136801719665527,0.2974277436733246,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8797755241394043,0.3176777958869934,0.2227235734462738,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8446862697601318,0.2807366549968719,0.2665724754333496,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7482098937034607,0.1932835578918457,0.8739815354347229,284.8749084472656,284.95001220703125,299.8055419921875,293.7713928222656,298.6072082519531,297.61871337890625,284.8814697265625,1.0,0.4646004736423492,0.8312016129493713,0.8312016129493713,1.0,1.0,-2.4958245754241943,1.1266846656799316,1.3691399097442627,0.5602315068244934,0.8621435761451721,0.8621435761451721,0.0,92.44915008544922,109.0,50365.38671875,0.0,1276.226806640625,1.0,279.4623107910156,283.3072814941406,296.8159484863281,300.120849609375,293.1499938964844,293.1499938964844,279.75,39515.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473362326622009,1.0,0.0,0.0,3.125249147415161,3.125267267227173,6.517223596347321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.6552734375,0.0,982.4247436523438,1895.4371337890625,0.0,2910.327880859375,0.7782559990882874,1.0,0.0,3.0,1.0,0.0
17917140,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6135125160217285,0.4240952432155609,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8760359287261963,0.3186396956443786,0.3018854856491089,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8788036704063416,0.3212966024875641,0.2250544726848602,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8447472453117371,0.2848905622959137,0.2703005969524383,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7488060593605042,0.1965966820716858,0.8882189989089966,285.0492553710937,284.95001220703125,299.8500061035156,293.7687683105469,298.6305236816406,297.6230773925781,285.04949951171875,1.0,0.4713661670684814,0.8289794325828552,0.8289794325828552,1.0,1.0,-2.532475709915161,1.1441220045089722,1.388353705406189,0.5694395303726196,1.0,1.0,0.0,95.08946228027344,112.0,50367.71484375,0.0,1332.95166015625,1.0,279.73828125,283.46990966796875,296.7497863769531,299.9659423828125,293.1499938964844,293.1499938964844,279.45001220703125,33584.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394366502761841,1.0,0.0,0.0,3.2257375717163086,3.225755453109741,6.94306777404563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.49609375,0.0,1028.3018798828125,1895.4371337890625,0.0,2836.452392578125,0.7951227426528931,1.0,0.0,3.0,1.0,0.0
17917200,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6135125160217285,0.4240952432155609,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8760359287261963,0.3186396956443786,0.3018854856491089,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8788036704063416,0.3212966024875641,0.2250544726848602,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8447472453117371,0.2848905622959137,0.2703005969524383,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7488060593605042,0.1965966820716858,0.8882189989089966,285.0492553710937,284.95001220703125,299.8500061035156,293.7687683105469,298.6305236816406,297.6230773925781,285.04949951171875,1.0,0.4713661670684814,0.8289794325828552,0.8289794325828552,1.0,1.0,-2.532475709915161,1.1441220045089722,1.388353705406189,0.5694395303726196,1.0,1.0,0.0,95.08946228027344,112.0,50367.71484375,0.0,1332.95166015625,1.0,279.73828125,283.46990966796875,296.7497863769531,299.9659423828125,293.1499938964844,293.1499938964844,279.45001220703125,33584.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394366502761841,1.0,0.0,0.0,3.2257375717163086,3.225755453109741,6.94306777404563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.49609375,0.0,1028.3018798828125,1895.4371337890625,0.0,2836.452392578125,0.7951227426528931,1.0,0.0,3.0,1.0,0.0
17917260,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6203592419624329,0.4305464625358581,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8758182525634766,0.3228795230388641,0.3062528669834137,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8772594928741455,0.3240768313407898,0.2272974699735641,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8442763686180115,0.2883605062961578,0.2739317119121551,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7489115595817566,0.1993698924779892,0.9021281599998474,284.9190368652344,284.95001220703125,299.89678955078125,293.7682189941406,298.6479797363281,297.6151733398437,284.9209899902344,1.0,0.4782561063766479,0.8265008926391602,0.8265008926391602,1.0,1.0,-2.5692474842071533,1.1615538597106934,1.40769362449646,0.5787063837051392,0.9239079356193542,0.9239079356193542,0.0,97.95346069335938,115.0,51835.50390625,0.0,1392.3060302734375,1.0,279.4620056152344,283.3109436035156,296.8115539550781,300.1864624023437,293.1499938964844,293.1499938964844,279.1499938964844,36468.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517546653747559,1.0,0.0,0.0,3.2183470726013184,3.218365430831909,6.911289460731496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.484375,0.0,1040.985107421875,1895.4371337890625,0.0,2951.708251953125,0.7957261204719543,1.0,0.0,3.0,1.0,0.0
17917320,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6203592419624329,0.4305464625358581,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8758182525634766,0.3228795230388641,0.3062528669834137,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8772594928741455,0.3240768313407898,0.2272974699735641,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8442763686180115,0.2883605062961578,0.2739317119121551,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7489115595817566,0.1993698924779892,0.9021281599998474,284.9190368652344,284.95001220703125,299.89678955078125,293.7682189941406,298.6479797363281,297.6151733398437,284.9209899902344,1.0,0.4782561063766479,0.8265008926391602,0.8265008926391602,1.0,1.0,-2.5692474842071533,1.1615538597106934,1.40769362449646,0.5787063837051392,0.9239079356193542,0.9239079356193542,0.0,97.95346069335938,115.0,51835.50390625,0.0,1392.3060302734375,1.0,279.4620056152344,283.3109436035156,296.8115539550781,300.1864624023437,293.1499938964844,293.1499938964844,279.1499938964844,36468.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517546653747559,1.0,0.0,0.0,3.2183470726013184,3.218365430831909,6.911289460731496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.484375,0.0,1040.985107421875,1895.4371337890625,0.0,2951.708251953125,0.7957261204719543,1.0,0.0,3.0,1.0,0.0
17917380,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.625563383102417,0.4396478831768036,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8729643225669861,0.3263754844665527,0.3097208738327026,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8730297684669495,0.3260693252086639,0.2288096398115158,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8413515090942383,0.2910737097263336,0.276675671339035,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7465517520904541,0.2013703286647796,0.9121090173721312,284.89111328125,284.95001220703125,299.945556640625,293.76934814453125,298.6595458984375,297.59490966796875,284.8959350585937,1.0,0.4849074482917785,0.8240224123001099,0.8240224123001099,1.0,1.0,-2.601459264755249,1.176770806312561,1.424688458442688,0.5867412090301514,0.8521305918693542,0.8521305918693542,0.0,101.39202880859376,118.0,52593.92578125,0.0,1449.6973876953125,1.0,279.1638488769531,283.2570495605469,296.8047790527344,300.2455749511719,293.1499938964844,293.1499938964844,279.45001220703125,39406.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616994023323059,1.0,0.0,0.0,3.067873954772949,3.0678915977478027,6.280125717239571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.18701171875,0.0,935.3709716796876,1895.4371337890625,0.0,3044.944091796875,0.765717089176178,1.0,0.0,3.0,1.0,0.0
17917440,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.625563383102417,0.4396478831768036,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8729643225669861,0.3263754844665527,0.3097208738327026,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8730297684669495,0.3260693252086639,0.2288096398115158,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8413515090942383,0.2910737097263336,0.276675671339035,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7465517520904541,0.2013703286647796,0.9121090173721312,284.89111328125,284.95001220703125,299.945556640625,293.76934814453125,298.6595458984375,297.59490966796875,284.8959350585937,1.0,0.4849074482917785,0.8240224123001099,0.8240224123001099,1.0,1.0,-2.601459264755249,1.176770806312561,1.424688458442688,0.5867412090301514,0.8521305918693542,0.8521305918693542,0.0,101.39202880859376,118.0,52593.92578125,0.0,1449.6973876953125,1.0,279.1638488769531,283.2570495605469,296.8047790527344,300.2455749511719,293.1499938964844,293.1499938964844,279.45001220703125,39406.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616994023323059,1.0,0.0,0.0,3.067873954772949,3.0678915977478027,6.280125717239571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.18701171875,0.0,935.3709716796876,1895.4371337890625,0.0,3044.944091796875,0.765717089176178,1.0,0.0,3.0,1.0,0.0
17917500,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.6285144686698914,0.4440484344959259,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8717224597930908,0.3283679783344269,0.3115019798278808,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8711516261100769,0.3273771107196808,0.2296268194913864,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8400387167930603,0.2926287353038788,0.2780652046203613,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7454140186309814,0.202447310090065,0.916813313961029,285.0213928222656,284.95001220703125,299.9706115722656,293.7704772949219,298.6682434082031,297.5894775390625,285.028564453125,1.0,0.4881545603275299,0.8227831721305847,0.8227831721305847,1.0,1.0,-2.617189645767212,1.1841990947723389,1.4329906702041626,0.5906260013580322,0.9396814703941344,0.9396814703941344,0.0,103.08090209960938,118.0,52187.1015625,0.0,1478.2423095703125,1.0,279.38671875,283.3916320800781,296.7448425292969,300.0476989746094,293.1499938964844,293.1499938964844,279.45001220703125,35207.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558535575866699,1.0,0.0,0.0,3.1037497520446777,3.103767156600952,6.427865173463942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.00927734375,0.0,937.4563598632812,1895.4371337890625,0.0,2990.12353515625,0.7705965638160706,1.0,0.0,3.0,1.0,0.0
17917560,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.6316571235656738,0.4478582143783569,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8710954785346985,0.3304870128631592,0.3135034441947937,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8699436187744141,0.328838974237442,0.2306424528360366,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8392786979675293,0.2942943274974823,0.2796456813812256,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.744745671749115,0.2035937756299972,0.9220578670501708,285.0398254394531,284.95001220703125,299.99609375,293.7719421386719,298.6784973144531,297.5866394042969,285.0393981933594,1.0,0.4914009869098663,0.8214429616928101,0.8214429616928101,1.0,1.0,-2.6335933208465576,1.1919338703155518,1.4416593313217163,0.594670295715332,0.9806144833564758,0.9806144833564758,0.0,104.6509017944336,121.0,52571.8515625,0.0,1507.4835205078125,1.0,279.4372863769531,283.3983459472656,296.7516174316406,300.10369873046875,293.1499938964844,293.1499938964844,279.1499938964844,33562.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537684679031372,1.0,0.0,0.0,3.1726460456848145,3.172663450241089,6.71640009386465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.69140625,0.0,983.2227783203124,1895.4371337890625,0.0,2970.578857421875,0.7831337451934814,1.0,0.0,3.0,1.0,0.0
17917620,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.6362341046333313,0.4564757049083709,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8688406944274902,0.3339394927024841,0.3170780539512634,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8665002584457397,0.3308556675910949,0.2323111295700073,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8368517756462097,0.29689821600914,0.2824088335037231,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7425590753555298,0.2053200453519821,0.9310620427131652,284.9151611328125,284.95001220703125,300.0482788085937,293.77593994140625,298.6916809082031,297.5666198730469,284.91796875,1.0,0.4977511167526245,0.8187626600265503,0.8187626600265503,1.0,1.0,-2.6643919944763184,1.2064067125320437,1.4579851627349854,0.6022678017616272,0.8977605104446411,0.8977605104446411,0.0,108.02959442138672,124.0,53850.203125,0.0,1565.2371826171875,1.0,279.1615905761719,283.2490539550781,296.8145751953125,300.3177490234375,293.1499938964844,293.1499938964844,279.45001220703125,36944.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649917244911194,1.0,0.0,0.0,3.1471481323242188,3.147166013717652,6.6088773564843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2099609375,0.0,983.9568481445312,1895.4371337890625,0.0,3075.828125,0.7802930474281311,1.0,0.0,3.0,1.0,0.0
17917680,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.6362341046333313,0.4564757049083709,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8688406944274902,0.3339394927024841,0.3170780539512634,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8665002584457397,0.3308556675910949,0.2323111295700073,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8368517756462097,0.29689821600914,0.2824088335037231,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7425590753555298,0.2053200453519821,0.9310620427131652,284.9151611328125,284.95001220703125,300.0482788085937,293.77593994140625,298.6916809082031,297.5666198730469,284.91796875,1.0,0.4977511167526245,0.8187626600265503,0.8187626600265503,1.0,1.0,-2.6643919944763184,1.2064067125320437,1.4579851627349854,0.6022678017616272,0.8977605104446411,0.8977605104446411,0.0,108.02959442138672,124.0,53850.203125,0.0,1565.2371826171875,1.0,279.1615905761719,283.2490539550781,296.8145751953125,300.3177490234375,293.1499938964844,293.1499938964844,279.45001220703125,36944.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649917244911194,1.0,0.0,0.0,3.1471481323242188,3.147166013717652,6.6088773564843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2099609375,0.0,983.9568481445312,1895.4371337890625,0.0,3075.828125,0.7802930474281311,1.0,0.0,3.0,1.0,0.0
17917740,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.6412925720214844,0.4649848341941833,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8666688203811646,0.3377538323402405,0.3205804228782654,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8631833791732788,0.3333091735839844,0.2339290231466293,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8344737887382507,0.2997864186763763,0.2850666046142578,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7403087615966797,0.2071581184864044,0.9392668604850768,285.0589904785156,284.95001220703125,300.1019287109375,293.7811584472656,298.70977783203125,297.55438232421875,285.05987548828125,1.0,0.5038841962814331,0.8160822987556458,0.8160822987556458,1.0,1.0,-2.693821430206299,1.2202147245407104,1.4736067056655884,0.6094247698783875,1.0,1.0,0.0,111.38298034667967,127.0,53696.390625,0.0,1622.1427001953125,1.0,279.437744140625,283.3918762207031,296.7713317871094,300.1952819824219,293.1499938964844,293.1499938964844,279.1499938964844,33733.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596150875091553,1.0,0.0,0.0,3.2440710067749023,3.244089126586914,7.022213708296476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.826171875,0.0,1045.1380615234375,1895.4371337890625,0.0,3025.395263671875,0.799130380153656,1.0,0.0,3.0,1.0,0.0
17917800,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.6412925720214844,0.4649848341941833,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8666688203811646,0.3377538323402405,0.3205804228782654,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8631833791732788,0.3333091735839844,0.2339290231466293,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8344737887382507,0.2997864186763763,0.2850666046142578,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7403087615966797,0.2071581184864044,0.9392668604850768,285.0589904785156,284.95001220703125,300.1019287109375,293.7811584472656,298.70977783203125,297.55438232421875,285.05987548828125,1.0,0.5038841962814331,0.8160822987556458,0.8160822987556458,1.0,1.0,-2.693821430206299,1.2202147245407104,1.4736067056655884,0.6094247698783875,1.0,1.0,0.0,111.38298034667967,127.0,53696.390625,0.0,1622.1427001953125,1.0,279.437744140625,283.3918762207031,296.7713317871094,300.1952819824219,293.1499938964844,293.1499938964844,279.1499938964844,33733.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596150875091553,1.0,0.0,0.0,3.2440710067749023,3.244089126586914,7.022213708296476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.826171875,0.0,1045.1380615234375,1895.4371337890625,0.0,3025.395263671875,0.799130380153656,1.0,0.0,3.0,1.0,0.0
17917860,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6449794173240662,0.4735720753669739,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8644152879714966,0.3409962952136993,0.3239587247371673,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8598107695579529,0.335100382566452,0.2354433983564376,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8320149183273315,0.3021401762962341,0.2875946164131164,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.737960696220398,0.2085843384265899,0.9469035267829896,284.913818359375,284.95001220703125,300.15692138671875,293.7874755859375,298.7230529785156,297.5323791503906,284.9154357910156,1.0,0.509867787361145,0.8132757544517517,0.8132757544517517,1.0,1.0,-2.722238779067993,1.2334835529327393,1.488755226135254,0.6163290143013,0.9346169233322144,0.9346169233322144,0.0,114.779296875,130.0,55137.9921875,0.0,1678.9036865234375,1.0,279.16064453125,283.2191772460937,296.8306884765625,300.4144287109375,293.1499938964844,293.1499938964844,278.8500061035156,36272.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715674877166748,1.0,0.0,0.0,3.246497869491577,3.246516466140747,7.032723488009651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3505859375,0.0,1064.1456298828125,1895.4371337890625,0.0,3137.514404296875,0.8018284440040588,1.0,0.0,3.0,1.0,0.0
17917920,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6449794173240662,0.4735720753669739,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8644152879714966,0.3409962952136993,0.3239587247371673,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8598107695579529,0.335100382566452,0.2354433983564376,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8320149183273315,0.3021401762962341,0.2875946164131164,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.737960696220398,0.2085843384265899,0.9469035267829896,284.913818359375,284.95001220703125,300.15692138671875,293.7874755859375,298.7230529785156,297.5323791503906,284.9154357910156,1.0,0.509867787361145,0.8132757544517517,0.8132757544517517,1.0,1.0,-2.722238779067993,1.2334835529327393,1.488755226135254,0.6163290143013,0.9346169233322144,0.9346169233322144,0.0,114.779296875,130.0,55137.9921875,0.0,1678.9036865234375,1.0,279.16064453125,283.2191772460937,296.8306884765625,300.4144287109375,293.1499938964844,293.1499938964844,278.8500061035156,36272.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715674877166748,1.0,0.0,0.0,3.246497869491577,3.246516466140747,7.032723488009651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3505859375,0.0,1064.1456298828125,1895.4371337890625,0.0,3137.514404296875,0.8018284440040588,1.0,0.0,3.0,1.0,0.0
17917980,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6474606990814209,0.4832899570465088,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8610445857048035,0.3438172042369842,0.3267303705215454,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8552932143211365,0.3364160358905792,0.2364431321620941,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.828509509563446,0.3040653765201568,0.2895363569259643,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7345882058143616,0.2095974683761596,0.952149212360382,284.88348388671875,284.95001220703125,300.2130432128906,293.7947692871094,298.7332458496094,297.50390625,284.8878173828125,1.0,0.5155166983604431,0.8104692101478577,0.8104692101478577,1.0,1.0,-2.747088432312012,1.245015025138855,1.5020735263824463,0.6222555637359619,0.8565087914466858,0.8565087914466858,0.0,118.42343139648438,133.0,55751.36328125,0.0,1732.5865478515625,1.0,278.8634033203125,283.16375732421875,296.8248291015625,300.46490478515625,293.1499938964844,293.1499938964844,279.1499938964844,39440.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802351355552673,1.0,0.0,0.0,3.0954911708831787,3.095509052276612,6.393703415596974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.17236328125,0.0,957.6995849609376,1895.4371337890625,0.0,3218.7841796875,0.7717891335487366,1.0,0.0,3.0,1.0,0.0
