time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918040,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6474606990814209,0.4832899570465088,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8610445857048035,0.3438172042369842,0.3267303705215454,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8552932143211365,0.3364160358905792,0.2364431321620941,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.828509509563446,0.3040653765201568,0.2895363569259643,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7345882058143616,0.2095974683761596,0.952149212360382,284.88348388671875,284.95001220703125,300.2130432128906,293.7947692871094,298.7332458496094,297.50390625,284.8878173828125,1.0,0.5155166983604431,0.8104692101478577,0.8104692101478577,1.0,1.0,-2.747088432312012,1.245015025138855,1.5020735263824463,0.6222555637359619,0.8565087914466858,0.8565087914466858,0.0,118.42343139648438,133.0,55751.36328125,0.0,1732.5865478515625,1.0,278.8634033203125,283.16375732421875,296.8248291015625,300.46490478515625,293.1499938964844,293.1499938964844,279.1499938964844,39440.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802351355552673,1.0,0.0,0.0,3.0954911708831787,3.095509052276612,6.393703415596974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.17236328125,0.0,957.6995849609376,1895.4371337890625,0.0,3218.7841796875,0.7717891335487366,1.0,0.0,3.0,1.0,0.0
17918100,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6493305563926697,0.4876050949096679,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8598533868789673,0.3455804586410522,0.3282665908336639,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8535638451576233,0.3374838531017303,0.2370751947164535,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8271895051002502,0.3053306043148041,0.2906255722045898,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7332533001899719,0.2102945148944854,0.9550074934959412,285.0128173828125,284.95001220703125,300.2414855957031,293.7987060546875,298.74249267578125,297.4968566894531,285.0190124511719,1.0,0.5182663798332214,0.8090659379959106,0.8090659379959106,1.0,1.0,-2.7596216201782227,1.2508323192596436,1.5087894201278689,0.6252095699310303,0.9409680366516112,0.9409680366516112,0.0,120.1144561767578,133.0,55251.23828125,0.0,1759.31103515625,1.0,279.08740234375,283.2989501953125,296.7696228027344,300.2636108398437,293.1499938964844,293.1499938964844,279.1499938964844,35412.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741315007209778,1.0,0.0,0.0,3.125701665878296,3.1257190704345703,6.519111366287689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.591796875,0.0,956.5075073242188,1895.4371337890625,0.0,3161.56201171875,0.7756468653678894,1.0,0.0,3.0,1.0,0.0
17918160,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.6515035033226013,0.4911921918392181,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8593307137489319,0.3475050628185272,0.3300712704658508,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.852538526058197,0.3387347757816314,0.2379360496997833,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8264768719673157,0.3067418038845062,0.2919523119926452,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7324615120887756,0.2111088782548904,0.958668887615204,285.0282897949219,284.95001220703125,300.2701416015625,293.8028564453125,298.75372314453125,297.4933776855469,285.02789306640625,1.0,0.5210319757461548,0.8076304793357849,0.8076304793357849,1.0,1.0,-2.773129463195801,1.2571083307266235,1.5160211324691772,0.6284118294715881,0.9763979315757751,0.9763979315757751,0.0,121.64212036132812,136.0,55575.6015625,0.0,1786.9666748046875,1.0,279.1375732421875,283.3057861328125,296.7793884277344,300.3197631835937,293.1499938964844,293.1499938964844,278.8500061035156,33891.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717667460441589,1.0,0.0,0.0,3.187098979949951,3.1871166229248047,6.777732437512896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.7646484375,0.0,997.4614868164062,1895.4371337890625,0.0,3139.383056640625,0.7866579294204712,1.0,0.0,3.0,1.0,0.0
17918220,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6542509198188782,0.4991409182548523,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8575600981712341,0.3506275713443756,0.3333122730255127,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.849739134311676,0.3403893709182739,0.239336609840393,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8243910670280457,0.3089029788970947,0.2942746877670288,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7303249835968018,0.2122708708047866,0.964991331100464,284.9129333496094,284.95001220703125,300.3280944824219,293.8116760253906,298.7693786621094,297.47344970703125,284.91571044921875,1.0,0.5264664888381958,0.8047596216201782,0.8047596216201782,1.0,1.0,-2.798652648925781,1.2689104080200195,1.5297423601150513,0.6344682574272156,0.8941088318824768,0.8941088318824768,0.0,124.90509796142578,139.0,56729.14453125,0.0,1841.6839599609373,1.0,278.8615417480469,283.1665344238281,296.8432006835937,300.5279235839844,293.1499938964844,293.1499938964844,279.1499938964844,37229.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814809322357178,1.0,0.0,0.0,3.1478617191314697,3.147879838943481,6.611875278395019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8017578125,0.0,986.3883056640624,1895.4371337890625,0.0,3230.4580078125,0.7807705402374268,1.0,0.0,3.0,1.0,0.0
17918280,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6542509198188782,0.4991409182548523,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8575600981712341,0.3506275713443756,0.3333122730255127,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.849739134311676,0.3403893709182739,0.239336609840393,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8243910670280457,0.3089029788970947,0.2942746877670288,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7303249835968018,0.2122708708047866,0.964991331100464,284.9129333496094,284.95001220703125,300.3280944824219,293.8116760253906,298.7693786621094,297.47344970703125,284.91571044921875,1.0,0.5264664888381958,0.8047596216201782,0.8047596216201782,1.0,1.0,-2.798652648925781,1.2689104080200195,1.5297423601150513,0.6344682574272156,0.8941088318824768,0.8941088318824768,0.0,124.90509796142578,139.0,56729.14453125,0.0,1841.6839599609373,1.0,278.8615417480469,283.1665344238281,296.8432006835937,300.5279235839844,293.1499938964844,293.1499938964844,279.1499938964844,37229.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814809322357178,1.0,0.0,0.0,3.1478617191314697,3.147879838943481,6.611875278395019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8017578125,0.0,986.3883056640624,1895.4371337890625,0.0,3230.4580078125,0.7807705402374268,1.0,0.0,3.0,1.0,0.0
17918340,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.6577484011650085,0.5067926645278931,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8560259938240051,0.354200005531311,0.3365748822689056,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8471934795379639,0.342544823884964,0.2407445907592773,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.822492241859436,0.311430424451828,0.2965818047523498,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7283167243003845,0.2136536836624145,0.971068561077118,285.04644775390625,284.95001220703125,300.3866882324219,293.8210144042969,298.79052734375,297.4630432128906,285.04669189453125,1.0,0.5317620038986206,0.8018888235092163,0.8018888235092163,1.0,1.0,-2.823536157608032,1.280395746231079,1.543140530586243,0.6402714252471924,1.0,1.0,0.0,128.09739685058594,142.0,56533.30078125,0.0,1895.964599609375,1.0,279.13751220703125,283.3010559082031,296.8083190917969,300.4094543457031,293.1499938964844,293.1499938964844,278.8500061035156,33719.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755722641944885,1.0,0.0,0.0,3.2444610595703125,3.244479179382324,7.023901389402454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7509765625,0.0,1045.380615234375,1895.4371337890625,0.0,3175.0732421875,0.7992022037506104,1.0,0.0,3.0,1.0,0.0
17918400,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.6577484011650085,0.5067926645278931,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8560259938240051,0.354200005531311,0.3365748822689056,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8471934795379639,0.342544823884964,0.2407445907592773,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.822492241859436,0.311430424451828,0.2965818047523498,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7283167243003845,0.2136536836624145,0.971068561077118,285.04644775390625,284.95001220703125,300.3866882324219,293.8210144042969,298.79052734375,297.4630432128906,285.04669189453125,1.0,0.5317620038986206,0.8018888235092163,0.8018888235092163,1.0,1.0,-2.823536157608032,1.280395746231079,1.543140530586243,0.6402714252471924,1.0,1.0,0.0,128.09739685058594,142.0,56533.30078125,0.0,1895.964599609375,1.0,279.13751220703125,283.3010559082031,296.8083190917969,300.4094543457031,293.1499938964844,293.1499938964844,278.8500061035156,33719.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755722641944885,1.0,0.0,0.0,3.2444610595703125,3.244479179382324,7.023901389402454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7509765625,0.0,1045.380615234375,1895.4371337890625,0.0,3175.0732421875,0.7992022037506104,1.0,0.0,3.0,1.0,0.0
17918460,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6597775220870972,0.514651894569397,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8543095588684082,0.357177585363388,0.339696317911148,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8444719314575195,0.3440073728561401,0.24202461540699,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8204112648963928,0.3134098947048187,0.2987494170665741,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7261633276939392,0.2146479487419128,0.9767138361930848,284.9099426269531,284.95001220703125,300.44580078125,293.830810546875,298.8060607910156,297.442138671875,284.9114074707031,1.0,0.5369716882705688,0.7988681197166443,0.7988681197166443,1.0,1.0,-2.847665786743164,1.2914527654647827,1.5562129020690918,0.6458882093429565,0.9252549409866332,0.9252549409866332,0.0,131.37124633789062,145.0,57863.2734375,0.0,1950.2960205078125,1.0,278.8616638183594,283.1385803222656,296.8677062988281,300.6236572265625,293.1499938964844,293.1499938964844,278.54998779296875,36583.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886324942111969,1.0,0.0,0.0,3.233278274536133,3.2332968711853027,6.975566293476732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.0908203125,0.0,1054.671142578125,1895.4371337890625,0.0,3275.822509765625,0.799125075340271,1.0,0.0,3.0,1.0,0.0
17918520,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6597775220870972,0.514651894569397,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8543095588684082,0.357177585363388,0.339696317911148,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8444719314575195,0.3440073728561401,0.24202461540699,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8204112648963928,0.3134098947048187,0.2987494170665741,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7261633276939392,0.2146479487419128,0.9767138361930848,284.9099426269531,284.95001220703125,300.44580078125,293.830810546875,298.8060607910156,297.442138671875,284.9114074707031,1.0,0.5369716882705688,0.7988681197166443,0.7988681197166443,1.0,1.0,-2.847665786743164,1.2914527654647827,1.5562129020690918,0.6458882093429565,0.9252549409866332,0.9252549409866332,0.0,131.37124633789062,145.0,57863.2734375,0.0,1950.2960205078125,1.0,278.8616638183594,283.1385803222656,296.8677062988281,300.6236572265625,293.1499938964844,293.1499938964844,278.54998779296875,36583.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886324942111969,1.0,0.0,0.0,3.233278274536133,3.2332968711853027,6.975566293476732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.0908203125,0.0,1054.671142578125,1895.4371337890625,0.0,3275.822509765625,0.799125075340271,1.0,0.0,3.0,1.0,0.0
17918580,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6607570052146912,0.5234994888305664,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.851696789264679,0.3598324358463287,0.3422885537147522,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8408312797546387,0.3450950086116791,0.2428503781557083,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8174430131912231,0.3150517642498016,0.3004035353660583,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7231623530387878,0.2153197079896927,0.98032945394516,284.8886413574219,284.95001220703125,300.5052795410156,293.8409118652344,298.81884765625,297.4160461425781,284.8921203613281,1.0,0.5419096350669861,0.7958474159240723,0.7958474159240723,1.0,1.0,-2.8687424659729004,1.301019549369812,1.5677229166030884,0.6506577134132385,0.8538382649421692,0.8538382649421692,0.0,134.8792266845703,148.0,58379.5703125,0.0,2001.61474609375,1.0,278.5636901855469,283.09051513671875,296.8651428222656,300.671142578125,293.1499938964844,293.1499938964844,278.8500061035156,39361.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937203288078308,1.0,0.0,0.0,3.0800530910491943,3.080070734024048,6.330087103378901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.8984375,0.0,944.7977294921876,1895.4371337890625,0.0,3344.981689453125,0.7683307528495789,1.0,0.0,3.0,1.0,0.0
17918640,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6607570052146912,0.5234994888305664,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.851696789264679,0.3598324358463287,0.3422885537147522,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8408312797546387,0.3450950086116791,0.2428503781557083,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8174430131912231,0.3150517642498016,0.3004035353660583,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7231623530387878,0.2153197079896927,0.98032945394516,284.8886413574219,284.95001220703125,300.5052795410156,293.8409118652344,298.81884765625,297.4160461425781,284.8921203613281,1.0,0.5419096350669861,0.7958474159240723,0.7958474159240723,1.0,1.0,-2.8687424659729004,1.301019549369812,1.5677229166030884,0.6506577134132385,0.8538382649421692,0.8538382649421692,0.0,134.8792266845703,148.0,58379.5703125,0.0,2001.61474609375,1.0,278.5636901855469,283.09051513671875,296.8651428222656,300.671142578125,293.1499938964844,293.1499938964844,278.8500061035156,39361.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937203288078308,1.0,0.0,0.0,3.0800530910491943,3.080070734024048,6.330087103378901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.8984375,0.0,944.7977294921876,1895.4371337890625,0.0,3344.981689453125,0.7683307528495789,1.0,0.0,3.0,1.0,0.0
17918700,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6619318723678589,0.5273852348327637,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8508411049842834,0.3615253567695617,0.3437580466270447,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8394808769226074,0.3460513949394226,0.2434082180261612,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8163597583770752,0.3161850273609161,0.3013689219951629,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7219886779785156,0.2158605754375457,0.9824798703193665,285.0121154785156,284.95001220703125,300.5350952148437,293.84600830078125,298.82928466796875,297.4102783203125,285.01727294921875,1.0,0.544331967830658,0.7943370342254639,0.7943370342254639,1.0,1.0,-2.879592180252075,1.3059498071670532,1.5736422538757324,0.6530852913856506,0.9352269172668456,0.9352269172668456,0.0,136.49453735351562,148.0,57854.39453125,0.0,2027.3680419921875,1.0,278.7869567871094,283.2207336425781,296.8149108886719,300.471923828125,293.1499938964844,293.1499938964844,278.8500061035156,35409.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876115083694458,1.0,0.0,0.0,3.110091209411621,3.1101086139678955,6.454157528423821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.6201171875,0.0,943.8404541015624,1895.4371337890625,0.0,3287.86376953125,0.7721228003501892,1.0,0.0,3.0,1.0,0.0
17918760,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.6633903980255127,0.5306177139282227,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8505426645278931,0.3633656799793243,0.3454891443252563,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8387086391448975,0.3471724092960357,0.2441844940185547,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8158020377159119,0.3174518644809723,0.3025647401809692,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7212837934494019,0.2165124863386154,0.9854241013526917,285.0223388671875,284.95001220703125,300.5649108886719,293.8511657714844,298.8414611816406,297.40771484375,285.0217590332031,1.0,0.546786367893219,0.7927929162979126,0.7927929162979126,1.0,1.0,-2.891465902328491,1.3113584518432615,1.5801074504852295,0.6557728052139282,0.9658377170562744,0.9658377170562744,0.0,137.95396423339844,151.0,58160.9765625,0.0,2054.233154296875,1.0,278.83740234375,283.2246398925781,296.8268737792969,300.5302124023437,293.1499938964844,293.1499938964844,278.54998779296875,33988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885246753692627,1.0,0.0,0.0,3.1689603328704834,3.168977975845337,6.700804533465998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.95703125,0.0,982.9239501953124,1895.4371337890625,0.0,3265.729248046875,0.7826290726661682,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.6642760038375854,0.5344259142875671,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8500460386276245,0.3650984466075897,0.3473387360572815,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8376803398132324,0.3480534851551056,0.2449778020381927,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8150262832641602,0.3185797929763794,0.3038280010223388,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.720381498336792,0.2170497626066208,0.9885520935058594,284.90264892578125,284.95001220703125,300.5982666015625,293.8569030761719,298.8517761230469,297.39892578125,284.89971923828125,1.0,0.5495240092277527,0.7910662293434143,0.7910662293434143,1.0,1.0,-2.9044997692108154,1.317272663116455,1.5872269868850708,0.6587422490119934,0.8918370008468628,0.8918370008468628,0.0,139.64964294433594,151.0,59218.65234375,0.0,2084.41455078125,1.0,278.5994873046875,283.08380126953125,296.8900451660156,300.7612609863281,293.1499938964844,293.1499938964844,278.54998779296875,36358.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918083906173706,1.0,0.0,0.0,3.162184476852417,3.1622023582458496,6.672179893030261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9384765625,0.0,992.6569213867188,1895.4371337890625,0.0,3327.115234375,0.7820386290550232,1.0,0.0,3.0,1.0,0.0
17918880,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6646106243133545,0.5379536151885986,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8492069244384766,0.3663161396980285,0.3485601842403412,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8364080786705017,0.3485741317272186,0.2454014420509338,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8139805197715759,0.3193269670009613,0.3046095073223114,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.719287097454071,0.2173606902360916,0.9903000593185424,284.9153747558594,284.95001220703125,300.62457275390625,293.8614501953125,298.8583679199219,297.38916015625,284.9178771972656,1.0,0.551628053188324,0.7897047400474548,0.7897047400474548,1.0,1.0,-2.9137587547302246,1.3214406967163086,1.5923181772232056,0.6608112454414368,0.8871549367904663,0.8871549367904663,0.0,141.12261962890625,154.0,59236.86328125,0.0,2107.338134765625,1.0,278.5623474121094,283.0938415527344,296.8890075683594,300.73370361328125,293.1499938964844,293.1499938964844,278.8500061035156,37289.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940958976745605,1.0,0.0,0.0,3.1229894161224365,3.123007297515869,6.507802368105331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.2744140625,0.0,966.321044921875,1895.4371337890625,0.0,3348.490234375,0.7753516435623169,1.0,0.0,3.0,1.0,0.0
17918940,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6666246056556702,0.5450046062469482,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8480923771858215,0.3697395622730255,0.3516874015331268,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8343316912651062,0.3504858613014221,0.2466481924057006,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.812332808971405,0.321585476398468,0.306669145822525,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7174078822135925,0.2184498757123947,0.9950767159461976,285.0364990234375,284.95001220703125,300.68408203125,293.87164306640625,298.8804016113281,297.3800354003906,285.0359191894531,1.0,0.556376576423645,0.7866165041923523,0.7866165041923523,1.0,1.0,-2.9357056617736816,1.3313418626785278,1.6043636798858645,0.6656691431999207,1.0,1.0,0.0,144.22047424316406,142.0,59058.88671875,0.0,2160.23779296875,1.0,278.83740234375,283.2174987792969,296.8585205078125,300.6183776855469,293.1499938964844,293.1499938964844,278.54998779296875,33528.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882270455360413,1.0,0.0,0.0,3.2232372760772705,3.2232553958892822,6.932309020157845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.6396484375,0.0,1025.7823486328125,1895.4371337890625,0.0,3293.623046875,0.7944446206092834,1.0,0.0,3.0,1.0,0.0
17919000,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6666246056556702,0.5450046062469482,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8480923771858215,0.3697395622730255,0.3516874015331268,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8343316912651062,0.3504858613014221,0.2466481924057006,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.812332808971405,0.321585476398468,0.306669145822525,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7174078822135925,0.2184498757123947,0.9950767159461976,285.0364990234375,284.95001220703125,300.68408203125,293.87164306640625,298.8804016113281,297.3800354003906,285.0359191894531,1.0,0.556376576423645,0.7866165041923523,0.7866165041923523,1.0,1.0,-2.9357056617736816,1.3313418626785278,1.6043636798858645,0.6656691431999207,1.0,1.0,0.0,144.22047424316406,142.0,59058.88671875,0.0,2160.23779296875,1.0,278.83740234375,283.2174987792969,296.8585205078125,300.6183776855469,293.1499938964844,293.1499938964844,278.54998779296875,33528.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882270455360413,1.0,0.0,0.0,3.2232372760772705,3.2232553958892822,6.932309020157845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.6396484375,0.0,1025.7823486328125,1895.4371337890625,0.0,3293.623046875,0.7944446206092834,1.0,0.0,3.0,1.0,0.0
17919060,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.668404221534729,0.5403391122817993,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8525894284248352,0.3724806010723114,0.3544441759586334,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8375800251960754,0.351621150970459,0.2475937753915786,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8160214424133301,0.3232201337814331,0.3083686232566833,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.720151424407959,0.2191003561019897,0.9984774589538574,284.89703369140625,284.95001220703125,300.7433166503906,293.8816223144531,298.8992919921875,297.3666687011719,284.8982238769531,1.0,0.5557613372802734,0.7833937406539917,0.7833937406539917,1.0,1.0,-2.940706491470337,1.3329747915267944,1.6077316999435425,0.6664021611213684,0.9020111560821532,0.9020111560821532,0.0,142.92227172851562,145.0,60026.125,0.0,2162.3232421875,1.0,278.56201171875,283.0585021972656,296.913330078125,300.8155212402344,293.1499938964844,293.1499938964844,278.25,37183.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980180025100708,1.0,0.0,0.0,3.1900768280029297,3.1900951862335205,6.790403972445347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.8974609375,0.0,1021.4989013671876,1895.4371337890625,0.0,3385.102294921875,0.7900106906890869,1.0,0.0,3.0,1.0,0.0
17919120,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.668404221534729,0.5403391122817993,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8525894284248352,0.3724806010723114,0.3544441759586334,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8375800251960754,0.351621150970459,0.2475937753915786,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8160214424133301,0.3232201337814331,0.3083686232566833,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.720151424407959,0.2191003561019897,0.9984774589538574,284.89703369140625,284.95001220703125,300.7433166503906,293.8816223144531,298.8992919921875,297.3666687011719,284.8982238769531,1.0,0.5557613372802734,0.7833937406539917,0.7833937406539917,1.0,1.0,-2.940706491470337,1.3329747915267944,1.6077316999435425,0.6664021611213684,0.9020111560821532,0.9020111560821532,0.0,142.92227172851562,145.0,60026.125,0.0,2162.3232421875,1.0,278.56201171875,283.0585021972656,296.913330078125,300.8155212402344,293.1499938964844,293.1499938964844,278.25,37183.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980180025100708,1.0,0.0,0.0,3.1900768280029297,3.1900951862335205,6.790403972445347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.8974609375,0.0,1021.4989013671876,1895.4371337890625,0.0,3385.102294921875,0.7900106906890869,1.0,0.0,3.0,1.0,0.0
17919180,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6713724136352539,0.539551317691803,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8548290133476257,0.3750529885292053,0.3567968010902405,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8385923504829407,0.3525452613830566,0.2481860518455505,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8174924850463867,0.3246593475341797,0.3096739947795868,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7209357023239136,0.2195805311203003,1.000475287437439,284.8905334472656,284.95001220703125,300.80206298828125,293.8912658691406,298.92205810546875,297.360595703125,284.8929748535156,1.0,0.55685955286026,0.7801710367202759,0.7801710367202759,1.0,1.0,-2.9472556114196777,1.335416316986084,1.6118394136428833,0.6670932769775391,0.8375211358070374,0.8375211358070374,0.0,142.90811157226562,148.0,60166.75,0.0,2173.56884765625,1.0,278.2644958496094,283.02752685546875,296.9054870605469,300.8304443359375,293.1499938964844,293.1499938964844,278.54998779296875,39584.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032022953033448,1.0,0.0,0.0,3.01784348487854,3.017860651016236,6.076965064494289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.921875,0.0,897.3389282226562,1895.4371337890625,0.0,3433.415771484375,0.7548297643661499,1.0,0.0,3.0,1.0,0.0
17919240,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6713724136352539,0.539551317691803,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8548290133476257,0.3750529885292053,0.3567968010902405,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8385923504829407,0.3525452613830566,0.2481860518455505,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8174924850463867,0.3246593475341797,0.3096739947795868,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7209357023239136,0.2195805311203003,1.000475287437439,284.8905334472656,284.95001220703125,300.80206298828125,293.8912658691406,298.92205810546875,297.360595703125,284.8929748535156,1.0,0.55685955286026,0.7801710367202759,0.7801710367202759,1.0,1.0,-2.9472556114196777,1.335416316986084,1.6118394136428833,0.6670932769775391,0.8375211358070374,0.8375211358070374,0.0,142.90811157226562,148.0,60166.75,0.0,2173.56884765625,1.0,278.2644958496094,283.02752685546875,296.9054870605469,300.8304443359375,293.1499938964844,293.1499938964844,278.54998779296875,39584.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032022953033448,1.0,0.0,0.0,3.01784348487854,3.017860651016236,6.076965064494289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.921875,0.0,897.3389282226562,1895.4371337890625,0.0,3433.415771484375,0.7548297643661499,1.0,0.0,3.0,1.0,0.0
17919300,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6735361814498901,0.5398433208465576,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8557786345481873,0.3767238259315491,0.358207494020462,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.838962733745575,0.3534292578697204,0.2486695349216461,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8180582523345947,0.3257074356079101,0.3105213344097137,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7211825251579285,0.2200513631105423,1.002108454704285,285.0054626464844,284.95001220703125,300.8312072753906,293.8959350585937,298.9368591308594,297.3638916015625,285.0093688964844,1.0,0.5578083992004395,0.7785596251487732,0.7785596251487732,1.0,1.0,-2.9528608322143555,1.3377413749694824,1.615119457244873,0.6680592894554138,0.9124673008918762,0.9124673008918762,0.0,143.21275329589844,148.0,59576.52734375,0.0,2184.81640625,1.0,278.48504638671875,283.1506042480469,296.85809326171875,300.6273193359375,293.1499938964844,293.1499938964844,278.54998779296875,35571.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965909481048584,1.0,0.0,0.0,3.044996738433838,3.045013666152954,6.186813266140234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.244140625,0.0,893.3922729492188,1895.4371337890625,0.0,3371.78662109375,0.7577781081199646,1.0,0.0,3.0,1.0,0.0
17919360,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6758396625518799,0.5401358604431152,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8569234609603882,0.3785171806812286,0.359870582818985,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8395498991012573,0.3544467389583587,0.2493582814931869,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8188050389289856,0.3268671035766601,0.3115909695625305,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7216086983680725,0.2206211388111114,1.004542350769043,285.0072631835937,284.95001220703125,300.86016845703125,293.90045166015625,298.9525756835937,297.368896484375,285.0065002441406,1.0,0.5590269565582275,0.7771145105361938,0.7771145105361938,1.0,1.0,-2.9602482318878174,1.3409507274627686,1.6192975044250488,0.6695296764373779,0.933507204055786,0.933507204055786,0.0,143.58804321289062,151.0,59809.91015625,0.0,2199.5625,1.0,278.5365600585937,283.1493835449219,296.8709411621094,300.68218994140625,293.1499938964844,293.1499938964844,278.25,34257.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937953114509583,1.0,0.0,0.0,3.0993168354034424,3.0993340015411377,6.409517254724051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.3115234375,0.0,927.8648681640624,1895.4371337890625,0.0,3345.682373046875,0.7671500444412231,1.0,0.0,3.0,1.0,0.0
17919420,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.6785449385643005,0.5430391430854797,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8576993346214294,0.3814085721969604,0.3628059327602386,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8392382860183716,0.3556903004646301,0.2504029870033264,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8189073801040649,0.3285643756389618,0.31339031457901,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7212820053100586,0.2213379442691803,1.0084842443466189,284.92120361328125,284.95001220703125,300.9175109863281,293.90899658203125,298.97515869140625,297.3633117675781,284.9227905273437,1.0,0.5619494318962097,0.7742243409156799,0.7742243409156799,1.0,1.0,-2.975424289703369,1.3475350141525269,1.6278892755508425,0.6726269721984863,0.8642672896385193,0.8642672896385193,0.0,145.10546875,154.0,60649.4375,0.0,2233.84375,1.0,278.2637023925781,283.0400695800781,296.9289855957031,300.866455078125,293.1499938964844,293.1499938964844,278.54998779296875,37478.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011430740356444,1.0,0.0,0.0,3.0347282886505127,3.034745454788208,6.145156703496468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4072265625,0.0,897.3159790039062,1895.4371337890625,0.0,3414.237060546875,0.7560703158378601,1.0,0.0,3.0,1.0,0.0
17919480,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.6785449385643005,0.5430391430854797,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8576993346214294,0.3814085721969604,0.3628059327602386,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8392382860183716,0.3556903004646301,0.2504029870033264,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8189073801040649,0.3285643756389618,0.31339031457901,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7212820053100586,0.2213379442691803,1.0084842443466189,284.92120361328125,284.95001220703125,300.9175109863281,293.90899658203125,298.97515869140625,297.3633117675781,284.9227905273437,1.0,0.5619494318962097,0.7742243409156799,0.7742243409156799,1.0,1.0,-2.975424289703369,1.3475350141525269,1.6278892755508425,0.6726269721984863,0.8642672896385193,0.8642672896385193,0.0,145.10546875,154.0,60649.4375,0.0,2233.84375,1.0,278.2637023925781,283.0400695800781,296.9289855957031,300.866455078125,293.1499938964844,293.1499938964844,278.54998779296875,37478.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011430740356444,1.0,0.0,0.0,3.0347282886505127,3.034745454788208,6.145156703496468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4072265625,0.0,897.3159790039062,1895.4371337890625,0.0,3414.237060546875,0.7560703158378601,1.0,0.0,3.0,1.0,0.0
17919540,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6816530227661133,0.546980619430542,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8580290675163269,0.3847787082195282,0.3658678531646728,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8385138511657715,0.3574361205101013,0.2515284717082977,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.818583071231842,0.3306472301483154,0.3152678310871124,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7205609083175659,0.2222979217767715,1.0125755071640017,285.0212097167969,284.95001220703125,300.9739074707031,293.9168395996094,299.0004577636719,297.3633117675781,285.0204162597656,1.0,0.5653455257415771,0.7713341116905212,0.7713341116905212,1.0,1.0,-2.992366313934326,1.354950785636902,1.6374154090881348,0.6761056184768677,0.963245689868927,0.963245689868927,0.0,147.03370666503906,157.0,60476.5,0.0,2273.685546875,1.0,278.5363464355469,283.1455993652344,296.9014892578125,300.7532653808594,293.1499938964844,293.1499938964844,278.25,33575.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949532508850098,1.0,0.0,0.0,3.1366124153137207,3.136629581451416,6.564702061950811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7646484375,0.0,953.6018676757812,1895.4371337890625,0.0,3356.49755859375,0.7749707698822021,1.0,0.0,3.0,1.0,0.0
17919600,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6816530227661133,0.546980619430542,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8580290675163269,0.3847787082195282,0.3658678531646728,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8385138511657715,0.3574361205101013,0.2515284717082977,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.818583071231842,0.3306472301483154,0.3152678310871124,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7205609083175659,0.2222979217767715,1.0125755071640017,285.0212097167969,284.95001220703125,300.9739074707031,293.9168395996094,299.0004577636719,297.3633117675781,285.0204162597656,1.0,0.5653455257415771,0.7713341116905212,0.7713341116905212,1.0,1.0,-2.992366313934326,1.354950785636902,1.6374154090881348,0.6761056184768677,0.963245689868927,0.963245689868927,0.0,147.03370666503906,157.0,60476.5,0.0,2273.685546875,1.0,278.5363464355469,283.1455993652344,296.9014892578125,300.7532653808594,293.1499938964844,293.1499938964844,278.25,33575.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949532508850098,1.0,0.0,0.0,3.1366124153137207,3.136629581451416,6.564702061950811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7646484375,0.0,953.6018676757812,1895.4371337890625,0.0,3356.49755859375,0.7749707698822021,1.0,0.0,3.0,1.0,0.0
17919660,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6828689575195312,0.5524126291275024,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8574199080467224,0.3875086903572082,0.368701696395874,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8368852138519287,0.3584594130516052,0.2524567544460296,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8173946142196655,0.3321518003940582,0.316935658454895,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7190872430801392,0.2228493690490722,1.0160261392593384,284.91290283203125,284.95001220703125,301.0291748046875,293.923828125,299.017333984375,297.3492431640625,284.9146423339844,1.0,0.569051206111908,0.7681437134742737,0.7681437134742737,1.0,1.0,-3.0095739364624023,1.3623740673065186,1.6471997499465942,0.6796199083328247,0.8808814287185669,0.8808814287185669,0.0,149.47743225097656,160.0,61491.34375,0.0,2317.0556640625,1.0,278.2630310058594,283.0141296386719,296.95294189453125,300.9454040527344,293.1499938964844,293.1499938964844,278.54998779296875,37157.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041160345077516,1.0,0.0,0.0,3.092808485031128,3.092826128005981,6.38262577012938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.46875,0.0,941.0645141601562,1895.4371337890625,0.0,3441.9208984375,0.7685280442237854,1.0,0.0,3.0,1.0,0.0
17919720,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6828689575195312,0.5524126291275024,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8574199080467224,0.3875086903572082,0.368701696395874,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8368852138519287,0.3584594130516052,0.2524567544460296,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8173946142196655,0.3321518003940582,0.316935658454895,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7190872430801392,0.2228493690490722,1.0160261392593384,284.91290283203125,284.95001220703125,301.0291748046875,293.923828125,299.017333984375,297.3492431640625,284.9146423339844,1.0,0.569051206111908,0.7681437134742737,0.7681437134742737,1.0,1.0,-3.0095739364624023,1.3623740673065186,1.6471997499465942,0.6796199083328247,0.8808814287185669,0.8808814287185669,0.0,149.47743225097656,160.0,61491.34375,0.0,2317.0556640625,1.0,278.2630310058594,283.0141296386719,296.95294189453125,300.9454040527344,293.1499938964844,293.1499938964844,278.54998779296875,37157.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041160345077516,1.0,0.0,0.0,3.092808485031128,3.092826128005981,6.38262577012938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.46875,0.0,941.0645141601562,1895.4371337890625,0.0,3441.9208984375,0.7685280442237854,1.0,0.0,3.0,1.0,0.0
17919780,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6847181916236877,0.5581017732620239,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8567883968353271,0.3907781839370727,0.3716614544391632,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8352521061897278,0.360053539276123,0.2534689903259277,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8161576986312866,0.3340884447097778,0.3186730742454529,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.717517077922821,0.2236564457416534,1.019473671913147,285.02178955078125,284.95001220703125,301.08319091796875,293.9298400878906,299.0382385253906,297.34344482421875,285.0211181640625,1.0,0.5729148983955383,0.7649533152580261,0.7649533152580261,1.0,1.0,-3.027416706085205,1.3700783252716064,1.6573383808135986,0.6832030415534973,0.9834893941879272,0.9834893941879272,0.0,152.0491943359375,148.0,61263.5703125,0.0,2362.703125,1.0,278.5370178222656,283.1288757324219,296.918212890625,300.8216552734375,293.1499938964844,293.1499938964844,278.25,33619.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986250162124634,1.0,0.0,0.0,3.189401865005493,3.1894195079803467,6.787529969187744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.85546875,0.0,997.6216430664062,1895.4371337890625,0.0,3390.76416015625,0.7869181632995605,1.0,0.0,3.0,1.0,0.0
17919840,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6847181916236877,0.5581017732620239,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8567883968353271,0.3907781839370727,0.3716614544391632,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8352521061897278,0.360053539276123,0.2534689903259277,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8161576986312866,0.3340884447097778,0.3186730742454529,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.717517077922821,0.2236564457416534,1.019473671913147,285.02178955078125,284.95001220703125,301.08319091796875,293.9298400878906,299.0382385253906,297.34344482421875,285.0211181640625,1.0,0.5729148983955383,0.7649533152580261,0.7649533152580261,1.0,1.0,-3.027416706085205,1.3700783252716064,1.6573383808135986,0.6832030415534973,0.9834893941879272,0.9834893941879272,0.0,152.0491943359375,148.0,61263.5703125,0.0,2362.703125,1.0,278.5370178222656,283.1288757324219,296.918212890625,300.8216552734375,293.1499938964844,293.1499938964844,278.25,33619.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986250162124634,1.0,0.0,0.0,3.189401865005493,3.1894195079803467,6.787529969187744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.85546875,0.0,997.6216430664062,1895.4371337890625,0.0,3390.76416015625,0.7869181632995605,1.0,0.0,3.0,1.0,0.0
