time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919900,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6853370070457458,0.5564373731613159,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.858738124370575,0.3921849727630615,0.3731309473514557,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8365492820739746,0.360601395368576,0.2539702355861664,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8176193833351135,0.3348557949066162,0.3195226192474365,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7185596227645874,0.2239245176315307,1.0210667848587036,284.8981628417969,284.95001220703125,301.1096496582031,293.9324645996094,299.0467224121094,297.3379211425781,284.8918151855469,1.0,0.5727746486663818,0.7633581161499023,0.7633581161499023,1.0,1.0,-3.0307412147521973,1.3711936473846436,1.6595476865768433,0.683763325214386,0.9067643880844116,0.9067643880844116,0.0,151.64059448242188,148.0,62268.9765625,0.0,2366.65869140625,1.0,278.30914306640625,282.9847106933594,296.9696350097656,301.0462341308594,293.1499938964844,293.1499938964844,278.25,35698.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049239158630372,1.0,0.0,0.0,3.193673610687256,3.193691730499268,6.8057249791309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.5625,0.0,1014.8322143554688,1895.4371337890625,0.0,3449.437744140625,0.7884429097175598,1.0,0.0,3.0,1.0,0.0
17919960,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.6862467527389526,0.552554190158844,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8615827560424805,0.3933831453323364,0.3742640018463135,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8386257290840149,0.3609142601490021,0.254199355840683,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8198626637458801,0.3354276120662689,0.3200674057006836,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7202689051628113,0.2240419834852218,1.0215777158737185,284.89471435546875,284.95001220703125,301.1357421875,293.9347839355469,299.0549621582031,297.33251953125,284.896728515625,1.0,0.5716228485107422,0.7617119550704956,0.7617119550704956,1.0,1.0,-3.0289881229400635,1.3698805570602417,1.6591075658798218,0.6828932762145996,0.8842003345489502,0.8842003345489502,0.0,150.2965850830078,151.0,62052.0546875,0.0,2356.50390625,1.0,278.26177978515625,282.9841003417969,296.9642028808594,301.0013122558594,293.1499938964844,293.1499938964844,278.54998779296875,37598.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077607989311218,1.0,0.0,0.0,3.139078140258789,3.1390960216522217,6.575027100552688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.765625,0.0,981.5015869140624,1895.4371337890625,0.0,3475.811279296875,0.7790183424949646,1.0,0.0,3.0,1.0,0.0
17920020,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6905611157417297,0.5500363707542419,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.864995002746582,0.3965897560119629,0.3770252466201782,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8407027125358582,0.3624051511287689,0.2550370991230011,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8222360610961914,0.3372561931610107,0.3215672671794891,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7218362092971802,0.2247626632452011,1.023985505104065,285.0090026855469,284.95001220703125,301.1867370605469,293.9384765625,299.0818176269531,297.34100341796875,285.0084228515625,1.0,0.5723201036453247,0.7584195733070374,0.7584195733070374,1.0,1.0,-3.0349669456481934,1.371843338012695,1.6631234884262085,0.6832109093666077,0.9807649850845336,0.9807649850845336,0.0,149.69471740722656,154.0,61503.32421875,0.0,2364.341796875,1.0,278.53741455078125,283.1082458496094,296.92169189453125,300.84619140625,293.1499938964844,293.1499938964844,278.25,34086.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011284708976746,1.0,0.0,0.0,3.2163007259368896,3.2163188457489014,6.902503173478181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.06640625,0.0,1023.5226440429688,1895.4371337890625,0.0,3414.10107421875,0.7933899164199829,1.0,0.0,3.0,1.0,0.0
17920080,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6905611157417297,0.5500363707542419,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.864995002746582,0.3965897560119629,0.3770252466201782,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8407027125358582,0.3624051511287689,0.2550370991230011,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8222360610961914,0.3372561931610107,0.3215672671794891,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7218362092971802,0.2247626632452011,1.023985505104065,285.0090026855469,284.95001220703125,301.1867370605469,293.9384765625,299.0818176269531,297.34100341796875,285.0084228515625,1.0,0.5723201036453247,0.7584195733070374,0.7584195733070374,1.0,1.0,-3.0349669456481934,1.371843338012695,1.6631234884262085,0.6832109093666077,0.9807649850845336,0.9807649850845336,0.0,149.69471740722656,154.0,61503.32421875,0.0,2364.341796875,1.0,278.53741455078125,283.1082458496094,296.92169189453125,300.84619140625,293.1499938964844,293.1499938964844,278.25,34086.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011284708976746,1.0,0.0,0.0,3.2163007259368896,3.2163188457489014,6.902503173478181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.06640625,0.0,1023.5226440429688,1895.4371337890625,0.0,3414.10107421875,0.7933899164199829,1.0,0.0,3.0,1.0,0.0
17920140,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.6932068467140198,0.5510377883911133,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.866534411907196,0.3992486298084259,0.3797324895858764,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.841032862663269,0.3632842302322387,0.25581955909729,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8229267597198486,0.338599681854248,0.3230214118957519,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7219793200492859,0.2251784354448318,1.02649986743927,284.8990173339844,284.95001220703125,301.2359313964844,293.9408264160156,299.1009216308594,297.3369445800781,284.9015808105469,1.0,0.5741252303123474,0.7551271319389343,0.7551271319389343,1.0,1.0,-3.0451362133026123,1.3757400512695312,1.6693962812423706,0.6847586631774902,0.8889251351356506,0.8889251351356506,0.0,150.42242431640625,157.0,62330.69140625,0.0,2386.802490234375,1.0,278.2613220214844,282.97772216796875,296.9654846191406,301.01617431640625,293.1499938964844,293.1499938964844,278.54998779296875,37708.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092034101486206,1.0,0.0,0.0,3.156812191009521,3.156830310821533,6.649528359048418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.359375,0.0,996.9215087890624,1895.4371337890625,0.0,3489.20947265625,0.7832066416740417,1.0,0.0,3.0,1.0,0.0
17920200,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.6932068467140198,0.5510377883911133,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.866534411907196,0.3992486298084259,0.3797324895858764,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.841032862663269,0.3632842302322387,0.25581955909729,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8229267597198486,0.338599681854248,0.3230214118957519,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7219793200492859,0.2251784354448318,1.02649986743927,284.8990173339844,284.95001220703125,301.2359313964844,293.9408264160156,299.1009216308594,297.3369445800781,284.9015808105469,1.0,0.5741252303123474,0.7551271319389343,0.7551271319389343,1.0,1.0,-3.0451362133026123,1.3757400512695312,1.6693962812423706,0.6847586631774902,0.8889251351356506,0.8889251351356506,0.0,150.42242431640625,157.0,62330.69140625,0.0,2386.802490234375,1.0,278.2613220214844,282.97772216796875,296.9654846191406,301.01617431640625,293.1499938964844,293.1499938964844,278.54998779296875,37708.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092034101486206,1.0,0.0,0.0,3.156812191009521,3.156830310821533,6.649528359048418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.359375,0.0,996.9215087890624,1895.4371337890625,0.0,3489.20947265625,0.7832066416740417,1.0,0.0,3.0,1.0,0.0
17920260,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6963798403739929,0.5536221265792847,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.867382824420929,0.4025262892246246,0.3826330304145813,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8407372236251831,0.3648050725460052,0.2567331194877624,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8229833841323853,0.3404423892498016,0.3246079981327057,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7215483784675598,0.2259142994880676,1.0293495655059814,285.01971435546875,284.95001220703125,301.2832336425781,293.9417419433594,299.1231994628906,297.3398132324219,285.01922607421875,1.0,0.5766715407371521,0.7520738244056702,0.7520738244056702,1.0,1.0,-3.058155298233032,1.3810462951660156,1.6771091222763062,0.6870212554931641,0.9951243996620178,0.9951243996620178,0.0,151.7821044921875,160.0,61908.78515625,0.0,2417.98828125,1.0,278.5376281738281,283.1055603027344,296.9256591796875,300.8731689453125,293.1499938964844,293.1499938964844,278.25,33975.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902747631072998,1.0,0.0,0.0,3.239577293395996,3.239595651626587,7.002772690611891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.650390625,0.0,1042.83984375,1895.4371337890625,0.0,3429.1826171875,0.7985782623291016,1.0,0.0,3.0,1.0,0.0
17920320,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6963798403739929,0.5536221265792847,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.867382824420929,0.4025262892246246,0.3826330304145813,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8407372236251831,0.3648050725460052,0.2567331194877624,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8229833841323853,0.3404423892498016,0.3246079981327057,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7215483784675598,0.2259142994880676,1.0293495655059814,285.01971435546875,284.95001220703125,301.2832336425781,293.9417419433594,299.1231994628906,297.3398132324219,285.01922607421875,1.0,0.5766715407371521,0.7520738244056702,0.7520738244056702,1.0,1.0,-3.058155298233032,1.3810462951660156,1.6771091222763062,0.6870212554931641,0.9951243996620178,0.9951243996620178,0.0,151.7821044921875,160.0,61908.78515625,0.0,2417.98828125,1.0,278.5376281738281,283.1055603027344,296.9256591796875,300.8731689453125,293.1499938964844,293.1499938964844,278.25,33975.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902747631072998,1.0,0.0,0.0,3.239577293395996,3.239595651626587,7.002772690611891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.650390625,0.0,1042.83984375,1895.4371337890625,0.0,3429.1826171875,0.7985782623291016,1.0,0.0,3.0,1.0,0.0
17920380,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.69762122631073,0.5579683780670166,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8672059178352356,0.4051796197891235,0.385401576757431,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8394915461540222,0.3656398952007293,0.2575339376926422,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8221368193626404,0.3417361676692962,0.3260784447193146,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7203462719917297,0.2262820899486541,1.0319395065307615,284.9009704589844,284.95001220703125,301.3284606933594,293.9410705566406,299.1366271972656,297.3284606933594,284.9032897949219,1.0,0.5797433853149414,0.749020516872406,0.749020516872406,1.0,1.0,-3.07255482673645,1.3869630098342896,1.6855918169021606,0.6896951198577881,0.9025625586509703,0.9025625586509703,0.0,153.791259765625,163.0,62902.66796875,0.0,2455.401123046875,1.0,278.26092529296875,282.9647827148437,296.9690246582031,301.0546264648437,293.1499938964844,293.1499938964844,278.1499938964844,37398.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115056991577148,1.0,0.0,0.0,3.194525718688965,3.194544076919556,6.809356705161917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7197265625,0.0,1026.691162109375,1895.4371337890625,0.0,3510.572265625,0.791294276714325,1.0,0.0,3.0,1.0,0.0
17920440,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.69762122631073,0.5579683780670166,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8672059178352356,0.4051796197891235,0.385401576757431,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8394915461540222,0.3656398952007293,0.2575339376926422,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8221368193626404,0.3417361676692962,0.3260784447193146,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7203462719917297,0.2262820899486541,1.0319395065307615,284.9009704589844,284.95001220703125,301.3284606933594,293.9410705566406,299.1366271972656,297.3284606933594,284.9032897949219,1.0,0.5797433853149414,0.749020516872406,0.749020516872406,1.0,1.0,-3.07255482673645,1.3869630098342896,1.6855918169021606,0.6896951198577881,0.9025625586509703,0.9025625586509703,0.0,153.791259765625,163.0,62902.66796875,0.0,2455.401123046875,1.0,278.26092529296875,282.9647827148437,296.9690246582031,301.0546264648437,293.1499938964844,293.1499938964844,278.1499938964844,37398.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115056991577148,1.0,0.0,0.0,3.194525718688965,3.194544076919556,6.809356705161917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7197265625,0.0,1026.691162109375,1895.4371337890625,0.0,3510.572265625,0.791294276714325,1.0,0.0,3.0,1.0,0.0
17920500,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6979308128356934,0.5608265399932861,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8666543364524841,0.4064901769161224,0.3866384625434875,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8384245038032532,0.3660282790660858,0.2578080296516418,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8212913870811462,0.3423493206501007,0.3266707956790924,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7193489670753479,0.2264178693294525,1.0326863527297974,284.892822265625,284.95001220703125,301.3502197265625,293.9400939941406,299.14227294921875,297.321533203125,284.8937683105469,1.0,0.5813599824905396,0.7474938631057739,0.7474938631057739,1.0,1.0,-3.079416513442993,1.3897504806518557,1.6896661520004272,0.6909172534942627,0.8799549341201782,0.8799549341201782,0.0,155.01412963867188,163.0,63109.44140625,0.0,2474.7373046875,1.0,278.1728210449219,282.94580078125,296.9619445800781,301.0724182128906,293.1499938964844,293.1499938964844,278.1499938964844,37888.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91335529088974,1.0,0.0,0.0,3.1599512100219727,3.1599693298339844,6.662758664788271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.0244140625,0.0,1000.7041625976562,1895.4371337890625,0.0,3527.7158203125,0.7836970090866089,1.0,0.0,3.0,1.0,0.0
17920560,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.6982410550117493,0.5637212991714478,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8661336898803711,0.4078793227672577,0.3879347145557403,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.837395191192627,0.366497665643692,0.2581261992454529,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.820467472076416,0.3430224061012268,0.3273051977157593,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7183573842048645,0.2265864759683609,1.0335187911987305,284.9216003417969,284.95001220703125,301.3714294433594,293.9386901855469,299.1481018066406,297.3155517578125,284.9239807128906,1.0,0.5830332636833191,0.7458270788192749,0.7458270788192749,1.0,1.0,-3.0866000652313232,1.392638921737671,1.6939611434936523,0.6921711564064026,0.8848152756690979,0.8848152756690979,0.0,156.267822265625,166.0,63042.4140625,0.0,2494.925537109375,1.0,278.154541015625,282.9698791503906,296.9472351074219,301.0284423828125,293.1499938964844,293.1499938964844,278.45001220703125,37607.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135308265686036,1.0,0.0,0.0,3.126973390579224,3.126991033554077,6.524416562569968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.1357421875,0.0,971.6133422851562,1895.4371337890625,0.0,3529.341552734375,0.7767074108123779,1.0,0.0,3.0,1.0,0.0
17920620,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.6999057531356812,0.568767249584198,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8658674955368042,0.411295086145401,0.3910464644432068,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8361160755157471,0.3681129813194275,0.2591685056686401,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8195107579231262,0.3449131846427917,0.3290084302425384,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7169895768165588,0.227312296628952,1.0365777015686035,285.0333557128906,284.95001220703125,301.4119873046875,293.9344787597656,299.16461181640625,297.31378173828125,285.0325622558594,1.0,0.5866134166717529,0.7424933910369873,0.7424933910369873,1.0,1.0,-3.103381872177124,1.399532675743103,1.703849196434021,0.6952406167984009,0.9971467852592468,0.9971467852592468,0.0,158.63848876953125,154.0,62731.64453125,0.0,2539.4677734375,1.0,278.43707275390625,283.0892333984375,296.9169921875,300.9129943847656,293.1499938964844,293.1499938964844,278.1499938964844,33691.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069634675979614,1.0,0.0,0.0,3.223610639572144,3.223628759384156,6.933914846740663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.0283203125,0.0,1027.182861328125,1895.4371337890625,0.0,3468.40234375,0.7947337627410889,1.0,0.0,3.0,1.0,0.0
17920680,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.6999057531356812,0.568767249584198,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8658674955368042,0.411295086145401,0.3910464644432068,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8361160755157471,0.3681129813194275,0.2591685056686401,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8195107579231262,0.3449131846427917,0.3290084302425384,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7169895768165588,0.227312296628952,1.0365777015686035,285.0333557128906,284.95001220703125,301.4119873046875,293.9344787597656,299.16461181640625,297.31378173828125,285.0325622558594,1.0,0.5866134166717529,0.7424933910369873,0.7424933910369873,1.0,1.0,-3.103381872177124,1.399532675743103,1.703849196434021,0.6952406167984009,0.9971467852592468,0.9971467852592468,0.0,158.63848876953125,154.0,62731.64453125,0.0,2539.4677734375,1.0,278.43707275390625,283.0892333984375,296.9169921875,300.9129943847656,293.1499938964844,293.1499938964844,278.1499938964844,33691.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069634675979614,1.0,0.0,0.0,3.223610639572144,3.223628759384156,6.933914846740663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.0283203125,0.0,1027.182861328125,1895.4371337890625,0.0,3468.40234375,0.7947337627410889,1.0,0.0,3.0,1.0,0.0
17920740,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.7003378868103027,0.5668126940727234,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8680078983306885,0.4127555191516876,0.392594426870346,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.837513267993927,0.3686161041259765,0.2596584558486938,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8210358023643494,0.3456274271011352,0.3298290371894836,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7180833220481873,0.2275189310312271,1.0379433631896973,284.9027709960937,284.95001220703125,301.4320983886719,293.9315490722656,299.1702880859375,297.3090209960937,284.8970642089844,1.0,0.5863292813301086,0.7407599091529846,0.7407599091529846,1.0,1.0,-3.1061313152313232,1.400206208229065,1.705925226211548,0.6955335736274719,0.9184642434120178,0.9184642434120178,0.0,158.10426330566406,154.0,63757.3984375,0.0,2541.9033203125,1.0,278.20440673828125,282.9385986328125,296.9666442871094,301.13885498046875,293.1499938964844,293.1499938964844,278.1499938964844,35733.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133548736572266,1.0,0.0,0.0,3.2284936904907227,3.228512048721313,6.954936679903767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.2568359375,0.0,1044.89501953125,1895.4371337890625,0.0,3527.711669921875,0.7963887453079224,1.0,0.0,3.0,1.0,0.0
17920800,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.7009440064430237,0.5630277991294861,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8707529902458191,0.4138761460781097,0.3936620950698852,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8394454121589661,0.3688279986381531,0.259823739528656,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8230940699577332,0.3460768759250641,0.3302654027938843,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7196468114852905,0.2275522053241729,1.0380966663360596,284.896484375,284.95001220703125,301.45001220703125,293.9283447265625,299.1747741699219,297.3039245605469,284.89801025390625,1.0,0.5851163268089294,0.7391597628593445,0.7391597628593445,1.0,1.0,-3.103780746459961,1.3985118865966797,1.7052687406539917,0.694450855255127,0.8962001204490662,0.8962001204490662,0.0,156.7449493408203,157.0,63548.84765625,0.0,2530.189697265625,1.0,278.1610717773437,282.9347229003906,296.9571533203125,301.0917358398437,293.1499938964844,293.1499938964844,278.45001220703125,37453.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160410165786744,1.0,0.0,0.0,3.1806845664978027,3.1807029247283936,6.750478291905893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.08984375,0.0,1015.3056640625,1895.4371337890625,0.0,3552.578857421875,0.7881283164024353,1.0,0.0,3.0,1.0,0.0
17920860,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7046512365341187,0.5605517625808716,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8740656971931458,0.4170372784137726,0.3963725566864013,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8413287401199341,0.3701255023479461,0.2605264484882355,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8252330422401428,0.3476972877979278,0.3315668404102325,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7210020422935486,0.2280959188938141,1.0397202968597412,285.00958251953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1932067871094,297.3110046386719,285.0089111328125,1.0,0.5856196284294128,0.735857367515564,0.735857367515564,1.0,1.0,-3.108404874801636,1.3995730876922607,1.7088319063186646,0.6942415237426758,0.9925464987754822,0.9925464987754822,0.0,156.09532165527344,160.0,62881.46875,0.0,2535.63720703125,1.0,278.4378356933594,283.0600891113281,296.90478515625,300.9212951660156,293.1499938964844,293.1499938964844,278.1499938964844,34202.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097782373428344,1.0,0.0,0.0,3.251840829849243,3.251859188079834,7.055891728668939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.1640625,0.0,1055.031494140625,1895.4371337890625,0.0,3494.54541015625,0.8015174865722656,1.0,0.0,3.0,1.0,0.0
17920920,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7046512365341187,0.5605517625808716,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8740656971931458,0.4170372784137726,0.3963725566864013,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8413287401199341,0.3701255023479461,0.2605264484882355,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8252330422401428,0.3476972877979278,0.3315668404102325,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7210020422935486,0.2280959188938141,1.0397202968597412,285.00958251953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1932067871094,297.3110046386719,285.0089111328125,1.0,0.5856196284294128,0.735857367515564,0.735857367515564,1.0,1.0,-3.108404874801636,1.3995730876922607,1.7088319063186646,0.6942415237426758,0.9925464987754822,0.9925464987754822,0.0,156.09532165527344,160.0,62881.46875,0.0,2535.63720703125,1.0,278.4378356933594,283.0600891113281,296.90478515625,300.9212951660156,293.1499938964844,293.1499938964844,278.1499938964844,34202.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097782373428344,1.0,0.0,0.0,3.251840829849243,3.251859188079834,7.055891728668939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.1640625,0.0,1055.031494140625,1895.4371337890625,0.0,3494.54541015625,0.8015174865722656,1.0,0.0,3.0,1.0,0.0
17920980,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7066147923469543,0.5616439580917358,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8754553198814392,0.4196130633354187,0.3990151882171631,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8414636254310608,0.370788961648941,0.2611665725708008,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8256963491439819,0.3488095104694366,0.332813411951065,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7209296226501465,0.2283218204975128,1.041413187980652,284.8948059082031,284.95001220703125,301.51763916015625,293.91015625,299.20367431640625,297.3059387207031,284.8972473144531,1.0,0.5872340202331543,0.7325550317764282,0.7325550317764282,1.0,1.0,-3.1171987056732178,1.4025394916534424,1.714659333229065,0.695256233215332,0.8962615132331848,0.8962615132331848,0.0,156.81768798828125,163.0,63664.74609375,0.0,2556.4091796875,1.0,278.160888671875,282.92547607421875,296.9350280761719,301.0751037597656,293.1499938964844,293.1499938964844,278.45001220703125,37766.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178447723388672,1.0,0.0,0.0,3.19175386428833,3.191772222518921,6.797544642722642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6728515625,0.0,1026.7371826171875,1895.4371337890625,0.0,3569.25537109375,0.7910201549530029,1.0,0.0,3.0,1.0,0.0
17921040,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7066147923469543,0.5616439580917358,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8754553198814392,0.4196130633354187,0.3990151882171631,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8414636254310608,0.370788961648941,0.2611665725708008,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8256963491439819,0.3488095104694366,0.332813411951065,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7209296226501465,0.2283218204975128,1.041413187980652,284.8948059082031,284.95001220703125,301.51763916015625,293.91015625,299.20367431640625,297.3059387207031,284.8972473144531,1.0,0.5872340202331543,0.7325550317764282,0.7325550317764282,1.0,1.0,-3.1171987056732178,1.4025394916534424,1.714659333229065,0.695256233215332,0.8962615132331848,0.8962615132331848,0.0,156.81768798828125,163.0,63664.74609375,0.0,2556.4091796875,1.0,278.160888671875,282.92547607421875,296.9350280761719,301.0751037597656,293.1499938964844,293.1499938964844,278.45001220703125,37766.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178447723388672,1.0,0.0,0.0,3.19175386428833,3.191772222518921,6.797544642722642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6728515625,0.0,1026.7371826171875,1895.4371337890625,0.0,3569.25537109375,0.7910201549530029,1.0,0.0,3.0,1.0,0.0
17921100,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.7077580094337463,0.5630943775177002,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8756334781646729,0.4211398363113403,0.4002862572669983,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8410524725914001,0.3713566064834595,0.2614361047744751,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8254692554473877,0.3495479226112366,0.3333776295185089,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7204770445823669,0.2285406738519668,1.0420200824737549,285.0121459960937,284.95001220703125,301.53289794921875,293.90447998046875,299.20977783203125,297.3056640625,285.0161437988281,1.0,0.5883076786994934,0.7309038043022156,0.7309038043022156,1.0,1.0,-3.122199058532715,1.4042999744415283,1.717899203300476,0.6958713531494141,0.97492653131485,0.97492653131485,0.0,157.5041046142578,163.0,62945.5234375,0.0,2569.73828125,1.0,278.38983154296875,283.05389404296875,296.88201904296875,300.8675231933594,293.1499938964844,293.1499938964844,278.45001220703125,35048.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130600690841676,1.0,0.0,0.0,3.21750545501709,3.2175235748291016,6.907674787726137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.091796875,0.0,1030.8973388671875,1895.4371337890625,0.0,3524.980224609375,0.7955246567726135,1.0,0.0,3.0,1.0,0.0
17921160,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7090896368026733,0.5643144845962524,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8761524558067322,0.4228463768959045,0.4018561244010925,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8409848213195801,0.3721151053905487,0.2619358599185943,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8255392909049988,0.3504423797130584,0.334191232919693,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7202931046485901,0.2288776189088821,1.0434318780899048,285.0180053710937,284.95001220703125,301.5474853515625,293.8984069824219,299.2169189453125,297.3078308105469,285.0170593261719,1.0,0.5895864367485046,0.7292808294296265,0.7292808294296265,1.0,1.0,-3.1288273334503174,1.4068313837051392,1.7219960689544678,0.6969071626663208,1.0,1.0,0.0,158.1824493408203,166.0,63114.65625,0.0,2586.227294921875,1.0,278.4386901855469,283.0575256347656,296.8822021484375,300.9107666015625,293.1499938964844,293.1499938964844,278.1499938964844,34130.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115306735038756,1.0,0.0,0.0,3.266761541366577,3.266779899597168,7.120789859982324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.728515625,0.0,1067.64892578125,1895.4371337890625,0.0,3510.803466796875,0.8047707676887512,1.0,0.0,3.0,1.0,0.0
17921220,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7095904350280762,0.5686951279640198,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8758586049079895,0.4254385232925415,0.4045746922492981,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8396133780479431,0.3727585077285766,0.2626059651374817,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8245331048965454,0.3515249192714691,0.3354669511318207,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7189315557479858,0.2290754467248916,1.0452604293823242,284.8996887207031,284.95001220703125,301.574951171875,293.88507080078125,299.2216796875,297.29644775390625,284.9014892578125,1.0,0.5924636125564575,0.7260347604751587,0.7260347604751587,1.0,1.0,-3.1419029235839844,1.4117584228515625,1.730144500732422,0.6989887356758118,0.9071369767189026,0.9071369767189026,0.0,160.1949920654297,169.0,64048.70703125,0.0,2622.549072265625,1.0,278.16162109375,282.9178771972656,296.9117431640625,301.0739440917969,293.1499938964844,293.1499938964844,278.1499938964844,37445.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920095145702362,1.0,0.0,0.0,3.217250347137451,3.217268943786621,6.906579415044689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1806640625,0.0,1046.485107421875,1895.4371337890625,0.0,3590.03662109375,0.796444296836853,1.0,0.0,3.0,1.0,0.0
17921280,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7095904350280762,0.5686951279640198,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8758586049079895,0.4254385232925415,0.4045746922492981,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8396133780479431,0.3727585077285766,0.2626059651374817,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8245331048965454,0.3515249192714691,0.3354669511318207,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7189315557479858,0.2290754467248916,1.0452604293823242,284.8996887207031,284.95001220703125,301.574951171875,293.88507080078125,299.2216796875,297.29644775390625,284.9014892578125,1.0,0.5924636125564575,0.7260347604751587,0.7260347604751587,1.0,1.0,-3.1419029235839844,1.4117584228515625,1.730144500732422,0.6989887356758118,0.9071369767189026,0.9071369767189026,0.0,160.1949920654297,169.0,64048.70703125,0.0,2622.549072265625,1.0,278.16162109375,282.9178771972656,296.9117431640625,301.0739440917969,293.1499938964844,293.1499938964844,278.1499938964844,37445.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920095145702362,1.0,0.0,0.0,3.217250347137451,3.217268943786621,6.906579415044689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1806640625,0.0,1046.485107421875,1895.4371337890625,0.0,3590.03662109375,0.796444296836853,1.0,0.0,3.0,1.0,0.0
17921340,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.7096647024154663,0.5742613077163696,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8748563528060913,0.4282205104827881,0.4071545302867889,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8375867605209351,0.3735689520835876,0.263144314289093,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8228869438171387,0.3527204990386963,0.3365829586982727,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7169474363327026,0.2293041199445724,1.0463992357254028,284.93798828125,284.95001220703125,301.60015869140625,293.870361328125,299.2259216308594,297.2860107421875,284.939208984375,1.0,0.5955834984779358,0.7227887511253357,0.7227887511253357,1.0,1.0,-3.155052661895752,1.416681885719299,1.7383708953857422,0.7010066509246826,0.9134096503257751,0.9134096503257751,0.0,162.62535095214844,172.0,64025.09375,0.0,2661.54736328125,1.0,278.15045166015625,282.9478454589844,296.8745422363281,301.00665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36703.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203709959983826,1.0,0.0,0.0,3.188440084457397,3.188458204269409,6.783437243029766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.05078125,0.0,1016.9735717773438,1895.4371337890625,0.0,3592.581787109375,0.7894881963729858,1.0,0.0,3.0,1.0,0.0
17921400,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.7096647024154663,0.5742613077163696,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8748563528060913,0.4282205104827881,0.4071545302867889,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8375867605209351,0.3735689520835876,0.263144314289093,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8228869438171387,0.3527204990386963,0.3365829586982727,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7169474363327026,0.2293041199445724,1.0463992357254028,284.93798828125,284.95001220703125,301.60015869140625,293.870361328125,299.2259216308594,297.2860107421875,284.939208984375,1.0,0.5955834984779358,0.7227887511253357,0.7227887511253357,1.0,1.0,-3.155052661895752,1.416681885719299,1.7383708953857422,0.7010066509246826,0.9134096503257751,0.9134096503257751,0.0,162.62535095214844,172.0,64025.09375,0.0,2661.54736328125,1.0,278.15045166015625,282.9478454589844,296.8745422363281,301.00665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36703.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203709959983826,1.0,0.0,0.0,3.188440084457397,3.188458204269409,6.783437243029766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.05078125,0.0,1016.9735717773438,1895.4371337890625,0.0,3592.581787109375,0.7894881963729858,1.0,0.0,3.0,1.0,0.0
17921460,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.7093685865402222,0.5798090100288391,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8740643858909607,0.4311874806880951,0.4099876880645752,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8357903361320496,0.3745648264884949,0.2638709545135498,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8214202523231506,0.3540617823600769,0.3378973007202148,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7151236534118652,0.229660764336586,1.0482298135757446,284.9575500488281,284.95001220703125,301.6233215332031,293.8544006347656,299.2303771972656,297.27789306640625,284.9580383300781,1.0,0.5989419221878052,0.7193261384963989,0.7193261384963989,1.0,1.0,-3.169783353805542,1.4222145080566406,1.7475688457489014,0.7033035755157471,0.9260473251342772,0.9260473251342772,0.0,165.13687133789062,160.0,64178.08984375,0.0,2704.4443359375,1.0,278.1499938964844,282.9601135253906,296.8567810058594,300.99072265625,293.1499938964844,293.1499938964844,278.1499938964844,35996.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207139611244202,1.0,0.0,0.0,3.1886472702026367,3.1886651515960693,6.784318884456297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.529296875,0.0,1012.52880859375,1895.4371337890625,0.0,3595.74609375,0.788870096206665,1.0,0.0,3.0,1.0,0.0
17921520,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.7093685865402222,0.5798090100288391,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8740643858909607,0.4311874806880951,0.4099876880645752,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8357903361320496,0.3745648264884949,0.2638709545135498,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8214202523231506,0.3540617823600769,0.3378973007202148,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7151236534118652,0.229660764336586,1.0482298135757446,284.9575500488281,284.95001220703125,301.6233215332031,293.8544006347656,299.2303771972656,297.27789306640625,284.9580383300781,1.0,0.5989419221878052,0.7193261384963989,0.7193261384963989,1.0,1.0,-3.169783353805542,1.4222145080566406,1.7475688457489014,0.7033035755157471,0.9260473251342772,0.9260473251342772,0.0,165.13687133789062,160.0,64178.08984375,0.0,2704.4443359375,1.0,278.1499938964844,282.9601135253906,296.8567810058594,300.99072265625,293.1499938964844,293.1499938964844,278.1499938964844,35996.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207139611244202,1.0,0.0,0.0,3.1886472702026367,3.1886651515960693,6.784318884456297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.529296875,0.0,1012.52880859375,1895.4371337890625,0.0,3595.74609375,0.788870096206665,1.0,0.0,3.0,1.0,0.0
17921580,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.7099459171295166,0.5735788345336914,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8791974186897278,0.4340792596340179,0.4126504957675934,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8392292857170105,0.3754969835281372,0.2644762098789215,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8250592947006226,0.3553426563739776,0.3390426337718963,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7178718447685242,0.229983702301979,1.0493650436401367,284.95196533203125,284.95001220703125,301.6446533203125,293.8373718261719,299.2357482910156,297.27410888671875,284.9514465332031,1.0,0.5971856117248535,0.7158635854721069,0.7158635854721069,1.0,1.0,-3.1689884662628174,1.4202865362167358,1.7487019300460815,0.7019215226173401,0.926400363445282,0.926400363445282,0.0,162.9922332763672,163.0,64162.171875,0.0,2691.24560546875,1.0,278.1499938964844,282.9523620605469,296.8418273925781,300.9808044433594,293.1499938964844,293.1499938964844,278.1499938964844,35933.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216756224632264,1.0,0.0,0.0,3.193821907043457,3.1938400268554688,6.806356509514444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.2041015625,0.0,1016.49853515625,1895.4371337890625,0.0,3604.614013671875,0.789852499961853,1.0,0.0,3.0,1.0,0.0
17921640,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.7099459171295166,0.5735788345336914,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8791974186897278,0.4340792596340179,0.4126504957675934,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8392292857170105,0.3754969835281372,0.2644762098789215,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8250592947006226,0.3553426563739776,0.3390426337718963,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7178718447685242,0.229983702301979,1.0493650436401367,284.95196533203125,284.95001220703125,301.6446533203125,293.8373718261719,299.2357482910156,297.27410888671875,284.9514465332031,1.0,0.5971856117248535,0.7158635854721069,0.7158635854721069,1.0,1.0,-3.1689884662628174,1.4202865362167358,1.7487019300460815,0.7019215226173401,0.926400363445282,0.926400363445282,0.0,162.9922332763672,163.0,64162.171875,0.0,2691.24560546875,1.0,278.1499938964844,282.9523620605469,296.8418273925781,300.9808044433594,293.1499938964844,293.1499938964844,278.1499938964844,35933.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216756224632264,1.0,0.0,0.0,3.193821907043457,3.1938400268554688,6.806356509514444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.2041015625,0.0,1016.49853515625,1895.4371337890625,0.0,3604.614013671875,0.789852499961853,1.0,0.0,3.0,1.0,0.0
17921700,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.7110176086425781,0.5718883872032166,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8810352683067322,0.4355051517486572,0.4139667749404907,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8403045535087585,0.3759461641311645,0.2647712826728821,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8262447714805603,0.3559696674346924,0.3396089076995849,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7186713814735413,0.2301360368728637,1.0499327182769775,284.9500427246094,284.95001220703125,301.6546936035156,293.8284912109375,299.239501953125,297.27459716796875,284.9500732421875,1.0,0.597278892993927,0.7141323089599609,0.7141323089599609,1.0,1.0,-3.170243501663208,1.4201381206512451,1.750105381011963,0.7013710141181946,0.9252354502677916,0.9252354502677916,0.0,162.46339416503906,163.0,64118.8671875,0.0,2690.907470703125,1.0,278.1499938964844,282.9501953125,296.8321838378906,300.96832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36010.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220005869865416,1.0,0.0,0.0,3.192580223083496,3.192598342895508,6.80106552408688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0537109375,0.0,1015.9511108398438,1895.4371337890625,0.0,3607.60986328125,0.7896681427955627,1.0,0.0,3.0,1.0,0.0
