time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921760,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,0.7120257019996643,0.5714958906173706,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8822101354598999,0.4369367659091949,0.4153032898902893,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8407957553863525,0.3763981461524963,0.2650803029537201,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8268630504608154,0.356598287820816,0.3401939868927002,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7189706563949585,0.2302882373332977,1.0505878925323486,284.9507751464844,284.95001220703125,301.664306640625,293.81939697265625,299.2431030273437,297.27496337890625,284.95086669921875,1.0,0.5977019667625427,0.7124737501144409,0.7124737501144409,1.0,1.0,-3.1732397079467773,1.420810580253601,1.7524290084838867,0.7013846039772034,0.9259222745895386,0.9259222745895386,0.0,162.4551544189453,166.0,64111.03125,0.0,2696.8583984375,1.0,278.1499938964844,282.94927978515625,296.82257080078125,300.95721435546875,293.1499938964844,293.1499938964844,278.1499938964844,35993.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222726225852966,1.0,0.0,0.0,3.1928048133850098,3.192822933197021,6.802022198826307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.8095703125,0.0,1016.0280151367188,1895.4371337890625,0.0,3610.116943359375,0.7897211909294128,1.0,0.0,3.0,1.0,0.0
17921820,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.7135523557662964,0.5725437998771667,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8836137056350708,0.4398054480552673,0.4180076122283935,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8409439325332642,0.3772962093353271,0.2657146453857422,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.827289342880249,0.3578470051288605,0.3413839042186737,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7188572287559509,0.2305856645107269,1.051991581916809,284.9529724121094,284.95001220703125,301.6824951171875,293.8006896972656,299.2489624023437,297.274169921875,284.9530944824219,1.0,0.5992530584335327,0.7091566324234009,0.7091566324234009,1.0,1.0,-3.181625843048096,1.4232572317123413,1.7583684921264648,0.7019666433334351,0.9287953972816468,0.9287953972816468,0.0,163.1598663330078,169.0,64153.046875,0.0,2717.5166015625,1.0,278.1499938964844,282.94732666015625,296.8041076660156,300.9395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922942042350769,1.0,0.0,0.0,3.196202039718628,3.19622015953064,6.816505333517853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.9296875,0.0,1018.3680419921876,1895.4371337890625,0.0,3616.2841796875,0.7904198169708252,1.0,0.0,3.0,1.0,0.0
17921880,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.7135523557662964,0.5725437998771667,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8836137056350708,0.4398054480552673,0.4180076122283935,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8409439325332642,0.3772962093353271,0.2657146453857422,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.827289342880249,0.3578470051288605,0.3413839042186737,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7188572287559509,0.2305856645107269,1.051991581916809,284.9529724121094,284.95001220703125,301.6824951171875,293.8006896972656,299.2489624023437,297.274169921875,284.9530944824219,1.0,0.5992530584335327,0.7091566324234009,0.7091566324234009,1.0,1.0,-3.181625843048096,1.4232572317123413,1.7583684921264648,0.7019666433334351,0.9287953972816468,0.9287953972816468,0.0,163.1598663330078,169.0,64153.046875,0.0,2717.5166015625,1.0,278.1499938964844,282.94732666015625,296.8041076660156,300.9395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922942042350769,1.0,0.0,0.0,3.196202039718628,3.19622015953064,6.816505333517853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.9296875,0.0,1018.3680419921876,1895.4371337890625,0.0,3616.2841796875,0.7904198169708252,1.0,0.0,3.0,1.0,0.0
17921940,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9990000128746032,0.7140235900878906,0.5741795301437378,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8839324116706848,0.441526710987091,0.4196447730064392,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8405715227127075,0.3778257668018341,0.2660999596118927,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8270967602729797,0.3585854768753052,0.3421026766300201,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7183966636657715,0.230758398771286,1.0528734922409058,284.9543762207031,284.95001220703125,301.6927795410156,293.7891845703125,299.2515563964844,297.2724914550781,284.9544982910156,1.0,0.6005666255950928,0.7071663737297058,0.7071663737297058,1.0,1.0,-3.18795132637024,1.4253143072128296,1.76263689994812,0.7026012539863586,0.9313787221908568,0.9313787221908568,0.0,163.9793243408203,169.0,64216.0703125,0.0,2734.7216796875,1.0,278.1499938964844,282.9458923339844,296.79327392578125,300.9318542480469,293.1499938964844,293.1499938964844,278.1499938964844,35848.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234902858734132,1.0,0.0,0.0,3.200338840484619,3.200356960296631,6.83416089941602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.5478515625,0.0,1021.4814453125,1895.4371337890625,0.0,3621.333740234375,0.7912973165512085,1.0,0.0,3.0,1.0,0.0
17922000,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.7141443490982056,0.5755742192268372,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8839863538742065,0.4426726400852203,0.4207392334938049,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8401840329170227,0.3781735599040985,0.266356498003006,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8268323540687561,0.3590718507766723,0.3425807952880859,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7179704904556274,0.2308707386255264,1.053468942642212,284.9551696777344,284.95001220703125,301.6993713378906,293.7814025878906,299.2529296875,297.2709045410156,284.9552917480469,1.0,0.6015552878379822,0.7058395147323608,0.7058395147323608,1.0,1.0,-3.1925415992736816,1.4268513917922974,1.7656902074813845,0.7031052708625793,0.9333153367042542,0.9333153367042542,0.0,164.64617919921875,172.0,64270.78125,0.0,2747.64208984375,1.0,278.1499938964844,282.9447021484375,296.7860412597656,300.9275817871094,293.1499938964844,293.1499938964844,278.1499938964844,35808.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239232540130616,1.0,0.0,0.0,3.203874349594116,3.203892469406128,6.849269880149222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.9248046875,0.0,1024.2342529296875,1895.4371337890625,0.0,3625.31982421875,0.7920567393302917,1.0,0.0,3.0,1.0,0.0
17922060,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.7138223052024841,0.5798392295837402,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8837172985076904,0.4455293118953705,0.423479288816452,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8388631939888,0.379022479057312,0.2669921517372131,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8258240818977356,0.360265165567398,0.3437664210796356,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7165951728820801,0.2311374694108963,1.0549519062042236,284.9566955566406,284.95001220703125,301.71514892578125,293.7616271972656,299.2554016113281,297.26611328125,284.956787109375,1.0,0.6043124794960022,0.7023974657058716,0.7023974657058716,1.0,1.0,-3.2049379348754883,1.4310256242752075,1.7739123106002808,0.7045126557350159,0.938567280769348,0.938567280769348,0.0,166.6268310546875,160.0,64439.08203125,0.0,2783.680908203125,1.0,278.1499938964844,282.9410705566406,296.7677001953125,300.9189758300781,293.1499938964844,293.1499938964844,278.1499938964844,35723.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925207257270813,1.0,0.0,0.0,3.2147605419158936,3.2147789001464844,6.895893989167234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.3349609375,0.0,1032.991943359375,1895.4371337890625,0.0,3637.134521484375,0.7944278120994568,1.0,0.0,3.0,1.0,0.0
17922120,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.7138223052024841,0.5798392295837402,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8837172985076904,0.4455293118953705,0.423479288816452,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8388631939888,0.379022479057312,0.2669921517372131,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8258240818977356,0.360265165567398,0.3437664210796356,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7165951728820801,0.2311374694108963,1.0549519062042236,284.9566955566406,284.95001220703125,301.71514892578125,293.7616271972656,299.2554016113281,297.26611328125,284.956787109375,1.0,0.6043124794960022,0.7023974657058716,0.7023974657058716,1.0,1.0,-3.2049379348754883,1.4310256242752075,1.7739123106002808,0.7045126557350159,0.938567280769348,0.938567280769348,0.0,166.6268310546875,160.0,64439.08203125,0.0,2783.680908203125,1.0,278.1499938964844,282.9410705566406,296.7677001953125,300.9189758300781,293.1499938964844,293.1499938964844,278.1499938964844,35723.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925207257270813,1.0,0.0,0.0,3.2147605419158936,3.2147789001464844,6.895893989167234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.3349609375,0.0,1032.991943359375,1895.4371337890625,0.0,3637.134521484375,0.7944278120994568,1.0,0.0,3.0,1.0,0.0
17922180,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.7144361734390259,0.5726737380027771,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8893046975135803,0.4483149945735931,0.4260209500789642,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8426387310028076,0.3797893226146698,0.2674727141857147,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.829749345779419,0.3613767325878143,0.3447411656379699,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7195611000061035,0.2313364893198013,1.0554838180541992,284.9462890625,284.95001220703125,301.7300109863281,293.7416076660156,299.2582092285156,297.26385498046875,284.9457397460937,1.0,0.60203617811203,0.6989554762840271,0.6989554762840271,1.0,1.0,-3.201790809631348,1.427757978439331,1.774032711982727,0.7023031115531921,0.93308687210083,0.93308687210083,0.0,164.0643768310547,163.0,64359.69140625,0.0,2763.247802734375,1.0,278.1499938964844,282.9300231933594,296.7472229003906,300.9001159667969,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263982772827148,1.0,0.0,0.0,3.21861219406128,3.21863055229187,6.912428602845466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.43359375,0.0,1037.8294677734375,1895.4371337890625,0.0,3648.08447265625,0.7954118847846985,1.0,0.0,3.0,1.0,0.0
17922240,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.7144361734390259,0.5726737380027771,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8893046975135803,0.4483149945735931,0.4260209500789642,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8426387310028076,0.3797893226146698,0.2674727141857147,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.829749345779419,0.3613767325878143,0.3447411656379699,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7195611000061035,0.2313364893198013,1.0554838180541992,284.9462890625,284.95001220703125,301.7300109863281,293.7416076660156,299.2582092285156,297.26385498046875,284.9457397460937,1.0,0.60203617811203,0.6989554762840271,0.6989554762840271,1.0,1.0,-3.201790809631348,1.427757978439331,1.774032711982727,0.7023031115531921,0.93308687210083,0.93308687210083,0.0,164.0643768310547,163.0,64359.69140625,0.0,2763.247802734375,1.0,278.1499938964844,282.9300231933594,296.7472229003906,300.9001159667969,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263982772827148,1.0,0.0,0.0,3.21861219406128,3.21863055229187,6.912428602845466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.43359375,0.0,1037.8294677734375,1895.4371337890625,0.0,3648.08447265625,0.7954118847846985,1.0,0.0,3.0,1.0,0.0
17922300,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.7154989242553711,0.5706479549407959,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8912985324859619,0.4497075974941253,0.427295058965683,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8438252210617065,0.3801665306091308,0.2677116096019745,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8310274481773376,0.3619262874126434,0.3452271521091461,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7204296588897705,0.2314362674951553,1.055777668952942,284.9443664550781,284.95001220703125,301.73712158203125,293.73150634765625,299.2605285644531,297.2644958496094,284.9444274902344,1.0,0.6019275188446045,0.6972345113754272,0.6972345113754272,1.0,1.0,-3.2020978927612305,1.427037239074707,1.7750606536865234,0.7014065384864807,0.9299958348274232,0.9299958348274232,0.0,163.38433837890625,163.0,64278.48046875,0.0,2760.17431640625,1.0,278.1499938964844,282.92840576171875,296.7353210449219,300.8826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36099.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266668558120728,1.0,0.0,0.0,3.215027332305908,3.215045690536499,6.897038815623091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.6611328125,0.0,1035.6944580078125,1895.4371337890625,0.0,3650.552001953125,0.7947679758071899,1.0,0.0,3.0,1.0,0.0
17922360,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.7164901494979858,0.5699644088745117,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8926008343696594,0.4511183798313141,0.4286025762557983,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8444072008132935,0.3805565536022186,0.2679716944694519,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8317212462425232,0.3624859452247619,0.3457399904727936,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7207924723625183,0.2315446436405182,1.0562013387680054,284.94580078125,284.95001220703125,301.7441101074219,293.721435546875,299.2628479003906,297.2650756835937,284.9459533691406,1.0,0.6021767258644104,0.6955890655517578,0.6955890655517578,1.0,1.0,-3.204285144805908,1.427201271057129,1.7770838737487793,0.7011246681213379,0.929429829120636,0.929429829120636,0.0,163.2469940185547,166.0,64233.8671875,0.0,2763.881591796875,1.0,278.1499938964844,282.9286499023437,296.7239990234375,300.8671569824219,293.1499938964844,293.1499938964844,278.1499938964844,36112.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268248081207277,1.0,0.0,0.0,3.212599277496338,3.2126173973083496,6.886624532853602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2099609375,0.0,1033.6978759765625,1895.4371337890625,0.0,3652.003662109375,0.794260561466217,1.0,0.0,3.0,1.0,0.0
17922420,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.7179581522941589,0.570544421672821,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8941947221755981,0.4539665281772613,0.4312736690044403,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8446869254112244,0.3813494443893432,0.2685239017009735,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8322535753250122,0.3636135160923004,0.346804141998291,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7207821011543274,0.2317697703838348,1.0572279691696167,284.9498291015625,284.95001220703125,301.7576599121094,293.7012939453125,299.2666320800781,297.2650756835937,284.95001220703125,1.0,0.6034480333328247,0.692298173904419,0.692298173904419,1.0,1.0,-3.2113683223724365,1.428761005401611,1.7826074361801147,0.701233446598053,0.930961549282074,0.930961549282074,0.0,163.74755859375,169.0,64213.74609375,0.0,2781.090576171875,1.0,278.1499938964844,282.92919921875,296.703369140625,300.8427124023437,293.1499938964844,293.1499938964844,278.1499938964844,36034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272075295448304,1.0,0.0,0.0,3.211223840713501,3.2112419605255127,6.880728733449359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.8818359375,0.0,1032.00146484375,1895.4371337890625,0.0,3655.518798828125,0.7939030528068542,1.0,0.0,3.0,1.0,0.0
17922480,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.7179581522941589,0.570544421672821,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8941947221755981,0.4539665281772613,0.4312736690044403,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8446869254112244,0.3813494443893432,0.2685239017009735,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8322535753250122,0.3636135160923004,0.346804141998291,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7207821011543274,0.2317697703838348,1.0572279691696167,284.9498291015625,284.95001220703125,301.7576599121094,293.7012939453125,299.2666320800781,297.2650756835937,284.95001220703125,1.0,0.6034480333328247,0.692298173904419,0.692298173904419,1.0,1.0,-3.2113683223724365,1.428761005401611,1.7826074361801147,0.701233446598053,0.930961549282074,0.930961549282074,0.0,163.74755859375,169.0,64213.74609375,0.0,2781.090576171875,1.0,278.1499938964844,282.92919921875,296.703369140625,300.8427124023437,293.1499938964844,293.1499938964844,278.1499938964844,36034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272075295448304,1.0,0.0,0.0,3.211223840713501,3.2112419605255127,6.880728733449359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.8818359375,0.0,1032.00146484375,1895.4371337890625,0.0,3655.518798828125,0.7939030528068542,1.0,0.0,3.0,1.0,0.0
17922540,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.7184812426567078,0.5731995105743408,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8946981430053711,0.4568279981613159,0.4339911937713623,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8440132737159729,0.3821369409561157,0.2690973877906799,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8318631649017334,0.3647322952747345,0.3478931188583374,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7199797630310059,0.231994166970253,1.058399319648743,284.9534606933594,284.95001220703125,301.7708435058594,293.68133544921875,299.2690124511719,297.2629089355469,284.9536437988281,1.0,0.6055253744125366,0.6890072822570801,0.6890072822570801,1.0,1.0,-3.221235513687134,1.4315615892410278,1.789673924446106,0.7020230293273926,0.9349676370620728,0.9349676370620728,0.0,165.07408142089844,172.0,64283.6640625,0.0,2808.62646484375,1.0,278.1499938964844,282.9285583496094,296.6845703125,300.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,35906.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927894413471222,1.0,0.0,0.0,3.21526312828064,3.215281248092652,6.898050060044625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.6494140625,0.0,1034.6251220703125,1895.4371337890625,0.0,3661.826416015625,0.7947043776512146,1.0,0.0,3.0,1.0,0.0
17922600,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.7184812426567078,0.5731995105743408,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8946981430053711,0.4568279981613159,0.4339911937713623,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8440132737159729,0.3821369409561157,0.2690973877906799,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8318631649017334,0.3647322952747345,0.3478931188583374,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7199797630310059,0.231994166970253,1.058399319648743,284.9534606933594,284.95001220703125,301.7708435058594,293.68133544921875,299.2690124511719,297.2629089355469,284.9536437988281,1.0,0.6055253744125366,0.6890072822570801,0.6890072822570801,1.0,1.0,-3.221235513687134,1.4315615892410278,1.789673924446106,0.7020230293273926,0.9349676370620728,0.9349676370620728,0.0,165.07408142089844,172.0,64283.6640625,0.0,2808.62646484375,1.0,278.1499938964844,282.9285583496094,296.6845703125,300.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,35906.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927894413471222,1.0,0.0,0.0,3.21526312828064,3.215281248092652,6.898050060044625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.6494140625,0.0,1034.6251220703125,1895.4371337890625,0.0,3661.826416015625,0.7947043776512146,1.0,0.0,3.0,1.0,0.0
17922660,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.7180351614952087,0.5772428512573242,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8944676518440247,0.4596826434135437,0.4367248713970184,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8427023887634277,0.3829010426998138,0.2696711122989654,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8308523297309875,0.3658256232738495,0.3489802777767181,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7186384797096252,0.2322043478488922,1.0596106052398682,284.95587158203125,284.95001220703125,301.7838134765625,293.66168212890625,299.2702941894531,297.259033203125,284.9559936523437,1.0,0.608123242855072,0.6856301426887512,0.6856301426887512,1.0,1.0,-3.2328360080718994,1.435056209564209,1.7977796792984009,0.7031803131103516,0.9400886297225952,0.9400886297225952,0.0,166.95761108398438,175.0,64419.6484375,0.0,2842.983154296875,1.0,278.1499938964844,282.9261779785156,296.66650390625,300.8155822753906,293.1499938964844,293.1499938964844,278.1499938964844,35792.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289216995239258,1.0,0.0,0.0,3.223745107650757,3.223763465881348,6.934492944310477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0029296875,0.0,1041.1768798828125,1895.4371337890625,0.0,3671.25341796875,0.7965100407600403,1.0,0.0,3.0,1.0,0.0
17922720,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.7180351614952087,0.5772428512573242,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8944676518440247,0.4596826434135437,0.4367248713970184,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8427023887634277,0.3829010426998138,0.2696711122989654,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8308523297309875,0.3658256232738495,0.3489802777767181,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7186384797096252,0.2322043478488922,1.0596106052398682,284.95587158203125,284.95001220703125,301.7838134765625,293.66168212890625,299.2702941894531,297.259033203125,284.9559936523437,1.0,0.608123242855072,0.6856301426887512,0.6856301426887512,1.0,1.0,-3.2328360080718994,1.435056209564209,1.7977796792984009,0.7031803131103516,0.9400886297225952,0.9400886297225952,0.0,166.95761108398438,175.0,64419.6484375,0.0,2842.983154296875,1.0,278.1499938964844,282.9261779785156,296.66650390625,300.8155822753906,293.1499938964844,293.1499938964844,278.1499938964844,35792.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289216995239258,1.0,0.0,0.0,3.223745107650757,3.223763465881348,6.934492944310477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0029296875,0.0,1041.1768798828125,1895.4371337890625,0.0,3671.25341796875,0.7965100407600403,1.0,0.0,3.0,1.0,0.0
17922780,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.7167050838470459,0.5822055339813232,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8937541842460632,0.4625206589698791,0.4394572973251343,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8409789800643921,0.3836352229118347,0.2702343165874481,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.829433798789978,0.3668856918811798,0.3500503897666931,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7169244289398193,0.2323856502771377,1.060768961906433,284.9571533203125,284.95001220703125,301.7968139648437,293.6425476074219,299.27130126953125,297.2547607421875,284.9572448730469,1.0,0.6110461354255676,0.6822530031204224,0.6822530031204224,1.0,1.0,-3.245447397232056,1.438949704170227,1.8064976930618288,0.7045416235923767,0.945549249649048,0.945549249649048,0.0,169.2146453857422,163.0,64594.796875,0.0,2881.745361328125,1.0,278.1499938964844,282.9224853515625,296.6486511230469,300.8079833984375,293.1499938964844,293.1499938964844,278.1499938964844,35711.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302060008049012,1.0,0.0,0.0,3.235092639923096,3.2351109981536865,6.983397042858996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.359375,0.0,1050.46875,1895.4371337890625,0.0,3683.029296875,0.7989890575408936,1.0,0.0,3.0,1.0,0.0
17922840,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9990000128746032,0.7167050838470459,0.5822055339813232,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8937541842460632,0.4625206589698791,0.4394572973251343,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8409789800643921,0.3836352229118347,0.2702343165874481,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.829433798789978,0.3668856918811798,0.3500503897666931,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7169244289398193,0.2323856502771377,1.060768961906433,284.9571533203125,284.95001220703125,301.7968139648437,293.6425476074219,299.27130126953125,297.2547607421875,284.9572448730469,1.0,0.6110461354255676,0.6822530031204224,0.6822530031204224,1.0,1.0,-3.245447397232056,1.438949704170227,1.8064976930618288,0.7045416235923767,0.945549249649048,0.945549249649048,0.0,169.2146453857422,163.0,64594.796875,0.0,2881.745361328125,1.0,278.1499938964844,282.9224853515625,296.6486511230469,300.8079833984375,293.1499938964844,293.1499938964844,278.1499938964844,35711.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302060008049012,1.0,0.0,0.0,3.235092639923096,3.2351109981536865,6.983397042858996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.359375,0.0,1050.46875,1895.4371337890625,0.0,3683.029296875,0.7989890575408936,1.0,0.0,3.0,1.0,0.0
17922900,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,0.7162190079689026,0.580072820186615,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8957828879356384,0.4639120101928711,0.4407469928264618,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8421743512153625,0.3839721381664276,0.2704572081565857,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8307153582572937,0.3673851191997528,0.3505051732063293,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7178124189376831,0.2324478179216385,1.0609711408615112,284.9531555175781,284.95001220703125,301.8033752441406,293.6332092285156,299.2718200683594,297.253173828125,284.9526672363281,1.0,0.6103431582450867,0.6805644035339355,0.6805644035339355,1.0,1.0,-3.2455079555511475,1.4379124641418457,1.8075956106185915,0.7038562297821045,0.9446213841438292,0.9446213841438292,0.0,168.5018768310547,163.0,64601.109375,0.0,2877.9169921875,1.0,278.1499938964844,282.9173278808594,296.63946533203125,300.8021545410156,293.1499938964844,293.1499938964844,278.1499938964844,35765.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308466911315918,1.0,0.0,0.0,3.2394018173217773,3.239420175552368,7.002013262535911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.279296875,0.0,1054.57421875,1895.4371337890625,0.0,3688.8994140625,0.7999599575996399,1.0,0.0,3.0,1.0,0.0
17922960,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.7163949012756348,0.575377881526947,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8991503715515137,0.4652809202671051,0.4419793486595154,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8445258140563965,0.384285032749176,0.2706364095211029,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8331113457679749,0.3678612112998962,0.3509010374546051,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7196568846702576,0.2324938625097274,1.0609142780303955,284.9464416503906,284.95001220703125,301.8099975585937,293.6240539550781,299.2727355957031,297.25250244140625,284.9458923339844,1.0,0.608799159526825,0.6788065433502197,0.6788065433502197,1.0,1.0,-3.241974353790283,1.4351643323898315,1.806809902191162,0.7021068930625916,0.939866304397583,0.939866304397583,0.0,166.7539520263672,166.0,64516.12109375,0.0,2860.8642578125,1.0,278.1499938964844,282.9114685058594,296.6292724609375,300.7899169921875,293.1499938964844,293.1499938964844,278.1499938964844,35948.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313164353370668,1.0,0.0,0.0,3.2390167713165283,3.2390353679656982,7.000349455665855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.763671875,0.0,1055.4542236328125,1895.4371337890625,0.0,3693.20166015625,0.7999957203865051,1.0,0.0,3.0,1.0,0.0
17923020,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.7174831628799438,0.5729253888130188,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9022589921951294,0.4680578410625458,0.4445379078388214,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8460959792137146,0.3849391937255859,0.2710584104061126,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8348714709281921,0.3688383996486664,0.3517777323722839,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7207064032554626,0.2326253354549408,1.0612852573394775,284.9456481933594,284.95001220703125,301.82354736328125,293.6063537597656,299.275634765625,297.2523803710937,284.94580078125,1.0,0.6089352965354919,0.6752908229827881,0.6752908229827881,1.0,1.0,-3.244093179702759,1.4339752197265625,1.8101180791854856,0.7004613876342773,0.9359195232391356,0.9359195232391356,0.0,166.00914001464844,169.0,64397.19921875,0.0,2861.18701171875,1.0,278.1499938964844,282.91015625,296.6082458496094,300.7593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36116.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316530227661132,1.0,0.0,0.0,3.2332563400268555,3.2332746982574463,6.975471933401423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.900390625,0.0,1051.556884765625,1895.4371337890625,0.0,3696.28369140625,0.7989102005958557,1.0,0.0,3.0,1.0,0.0
17923080,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.7174831628799438,0.5729253888130188,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9022589921951294,0.4680578410625458,0.4445379078388214,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8460959792137146,0.3849391937255859,0.2710584104061126,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8348714709281921,0.3688383996486664,0.3517777323722839,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7207064032554626,0.2326253354549408,1.0612852573394775,284.9456481933594,284.95001220703125,301.82354736328125,293.6063537597656,299.275634765625,297.2523803710937,284.94580078125,1.0,0.6089352965354919,0.6752908229827881,0.6752908229827881,1.0,1.0,-3.244093179702759,1.4339752197265625,1.8101180791854856,0.7004613876342773,0.9359195232391356,0.9359195232391356,0.0,166.00914001464844,169.0,64397.19921875,0.0,2861.18701171875,1.0,278.1499938964844,282.91015625,296.6082458496094,300.7593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36116.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316530227661132,1.0,0.0,0.0,3.2332563400268555,3.2332746982574463,6.975471933401423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.900390625,0.0,1051.556884765625,1895.4371337890625,0.0,3696.28369140625,0.7989102005958557,1.0,0.0,3.0,1.0,0.0
17923140,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,0.717872142791748,0.5734091401100159,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9032536745071412,0.4699800908565521,0.4463402330875397,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8461921811103821,0.3854064047336578,0.2713838815689087,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8351281881332397,0.369520366191864,0.3524215817451477,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7206214666366577,0.2327339053153991,1.0617836713790894,284.948486328125,284.95001220703125,301.83306884765625,293.5948486328125,299.27764892578125,297.2520446777344,284.9486694335937,1.0,0.6097687482833862,0.6729001402854919,0.6729001402854919,1.0,1.0,-3.248603820800781,1.4345486164093018,1.8140552043914795,0.700116753578186,0.9368221163749696,0.9368221163749696,0.0,166.37010192871094,169.0,64383.12890625,0.0,2872.6181640625,1.0,278.1499938964844,282.9108581542969,296.59625244140625,300.7445373535156,293.1499938964844,293.1499938964844,278.1499938964844,36064.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318059086799622,1.0,0.0,0.0,3.2320661544799805,3.232084512710572,6.970337267375726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.326171875,0.0,1050.1832275390625,1895.4371337890625,0.0,3697.68310546875,0.7986083626747131,1.0,0.0,3.0,1.0,0.0
17923200,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.7179594039916992,0.5738953351974487,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.903587818145752,0.4708878695964813,0.4471957385540008,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.84611976146698,0.3856276571750641,0.2715411782264709,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8351349830627441,0.3698421716690063,0.3527295589447021,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7204845547676086,0.2327859550714492,1.0620425939559937,284.94989013671875,284.95001220703125,301.837646484375,293.5895690917969,299.278564453125,297.25177001953125,284.9501037597656,1.0,0.6102630496025085,0.6717751026153564,0.6717751026153564,1.0,1.0,-3.251084327697754,1.4349734783172607,1.816110730171204,0.7000290155410767,0.9376211762428284,0.9376211762428284,0.0,166.64329528808594,172.0,64386.81640625,0.0,2879.33203125,1.0,278.1499938964844,282.9111633300781,296.59100341796875,300.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,36031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318959712982178,1.0,0.0,0.0,3.23207688331604,3.23209547996521,6.970383878979192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.6005859375,0.0,1049.971435546875,1895.4371337890625,0.0,3698.50732421875,0.7985858917236328,1.0,0.0,3.0,1.0,0.0
17923260,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9990000128746032,0.7175149917602539,0.5768029689788818,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9038940072059632,0.4737316966056824,0.4498993456363678,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8452589511871338,0.386315256357193,0.2720472812652588,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8345404863357544,0.3708416819572449,0.3537090122699737,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7195270657539368,0.2329430729150772,1.062935471534729,284.9537048339844,284.95001220703125,301.8525085449219,293.57391357421875,299.2814025878906,297.2500305175781,284.9538879394531,1.0,0.6123434901237488,0.6685307025909424,0.6685307025909424,1.0,1.0,-3.2606916427612305,1.4372903108596802,1.8234013319015503,0.7003300189971924,0.941864848136902,0.941864848136902,0.0,168.05235290527344,175.0,64462.76953125,0.0,2907.359375,1.0,278.1499938964844,282.9107971191406,296.5763854980469,300.7268371582031,293.1499938964844,293.1499938964844,278.1499938964844,35901.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324141144752502,1.0,0.0,0.0,3.2362329959869385,3.2362515926361084,6.988321956669097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.10546875,0.0,1052.71923828125,1895.4371337890625,0.0,3703.249267578125,0.7994135618209839,1.0,0.0,3.0,1.0,0.0
17923320,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9990000128746032,0.7175149917602539,0.5768029689788818,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9038940072059632,0.4737316966056824,0.4498993456363678,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8452589511871338,0.386315256357193,0.2720472812652588,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8345404863357544,0.3708416819572449,0.3537090122699737,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7195270657539368,0.2329430729150772,1.062935471534729,284.9537048339844,284.95001220703125,301.8525085449219,293.57391357421875,299.2814025878906,297.2500305175781,284.9538879394531,1.0,0.6123434901237488,0.6685307025909424,0.6685307025909424,1.0,1.0,-3.2606916427612305,1.4372903108596802,1.8234013319015503,0.7003300189971924,0.941864848136902,0.941864848136902,0.0,168.05235290527344,175.0,64462.76953125,0.0,2907.359375,1.0,278.1499938964844,282.9107971191406,296.5763854980469,300.7268371582031,293.1499938964844,293.1499938964844,278.1499938964844,35901.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324141144752502,1.0,0.0,0.0,3.2362329959869385,3.2362515926361084,6.988321956669097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.10546875,0.0,1052.71923828125,1895.4371337890625,0.0,3703.249267578125,0.7994135618209839,1.0,0.0,3.0,1.0,0.0
17923380,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9990000128746032,0.7161610722541809,0.5810006856918335,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.903507649898529,0.4765670299530029,0.4526167809963226,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8438125848770142,0.386983573436737,0.2725556492805481,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8333742022514343,0.3718193471431732,0.3546890914440155,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7180617451667786,0.2330756187438964,1.0638244152069092,284.9562072753906,284.95001220703125,301.8682861328125,293.5594787597656,299.2842712402344,297.2476806640625,284.9563293457031,1.0,0.6148980259895325,0.6652863025665283,0.6652863025665283,1.0,1.0,-3.271864891052246,1.4402713775634766,1.8315935134887693,0.700939416885376,0.9471728205680848,0.9471728205680848,0.0,169.97862243652344,163.0,64599.046875,0.0,2941.748779296875,1.0,278.1499938964844,282.9085998535156,296.56329345703125,300.720947265625,293.1499938964844,293.1499938964844,278.1499938964844,35786.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933220386505127,1.0,0.0,0.0,3.244673252105713,3.244691610336304,7.024820547485433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.6376953125,0.0,1059.31689453125,1895.4371337890625,0.0,3710.6240234375,0.8012122511863708,1.0,0.0,3.0,1.0,0.0
17923440,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9990000128746032,0.7161610722541809,0.5810006856918335,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.903507649898529,0.4765670299530029,0.4526167809963226,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8438125848770142,0.386983573436737,0.2725556492805481,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8333742022514343,0.3718193471431732,0.3546890914440155,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7180617451667786,0.2330756187438964,1.0638244152069092,284.9562072753906,284.95001220703125,301.8682861328125,293.5594787597656,299.2842712402344,297.2476806640625,284.9563293457031,1.0,0.6148980259895325,0.6652863025665283,0.6652863025665283,1.0,1.0,-3.271864891052246,1.4402713775634766,1.8315935134887693,0.700939416885376,0.9471728205680848,0.9471728205680848,0.0,169.97862243652344,163.0,64599.046875,0.0,2941.748779296875,1.0,278.1499938964844,282.9085998535156,296.56329345703125,300.720947265625,293.1499938964844,293.1499938964844,278.1499938964844,35786.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933220386505127,1.0,0.0,0.0,3.244673252105713,3.244691610336304,7.024820547485433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.6376953125,0.0,1059.31689453125,1895.4371337890625,0.0,3710.6240234375,0.8012122511863708,1.0,0.0,3.0,1.0,0.0
17923500,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.7156086564064026,0.5785845518112183,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9057340025901794,0.477956473827362,0.4539006352424621,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8451257944107056,0.3872875273227691,0.2727526128292084,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8347602486610413,0.3722776770591736,0.355100929737091,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7190296053886414,0.2331122308969497,1.0638937950134275,284.9526672363281,284.95001220703125,301.8765563964844,293.55279541015625,299.2857666015625,297.246826171875,284.95220947265625,1.0,0.6140555739402771,0.6636640429496765,0.6636640429496765,1.0,1.0,-3.271338701248169,1.4388585090637207,1.832480192184448,0.6999298930168152,0.9463322162628174,0.9463322162628174,0.0,169.14065551757812,163.0,64594.30859375,0.0,2935.943115234375,1.0,278.1499938964844,282.904052734375,296.5568542480469,300.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,35823.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336475133895874,1.0,0.0,0.0,3.248042821884156,3.248061180114746,7.039418505883077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.7958984375,0.0,1062.5079345703125,1895.4371337890625,0.0,3714.52880859375,0.8019588589668274,1.0,0.0,3.0,1.0,0.0
17923560,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.7156971096992493,0.5736517906188965,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9094377160072328,0.4793232977390289,0.455127865076065,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8475933074951172,0.3875681757926941,0.2729069590568542,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8372601866722107,0.372713565826416,0.3554555475711822,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7209373116493225,0.2331352829933166,1.0637142658233645,284.9464111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2874450683594,297.24639892578125,284.9458923339844,1.0,0.6123940944671631,0.661937415599823,0.661937415599823,1.0,1.0,-3.2672855854034424,1.4357458353042605,1.831539750099182,0.6978585124015808,0.9417946338653564,0.9417946338653564,0.0,167.28836059570312,166.0,64505.375,0.0,2917.02734375,1.0,278.1499938964844,282.89874267578125,296.54962158203125,300.7070617675781,293.1499938964844,293.1499938964844,278.1499938964844,35986.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339199662208556,1.0,0.0,0.0,3.247098445892334,3.247117042541504,7.035326348159288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.54296875,0.0,1062.7689208984375,1895.4371337890625,0.0,3717.01904296875,0.8018521666526794,1.0,0.0,3.0,1.0,0.0
