time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923620,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.7165417075157166,0.5708634853363037,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.912988781929016,0.4820968508720398,0.4576780200004577,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8492939472198486,0.3881596326828003,0.2732819020748138,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8391329646110535,0.3736132979393005,0.3562541902065277,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7220759391784668,0.2332300841808319,1.0638874769210815,284.9461364746094,284.95001220703125,301.9033203125,293.53497314453125,299.2918701171875,297.2463073730469,284.9463195800781,1.0,0.6123484969139099,0.6584840416908264,0.6584840416908264,1.0,1.0,-3.268601894378662,1.4338932037353516,1.8347086906433103,0.6956126093864441,0.938401222229004,0.938401222229004,0.0,166.39212036132812,169.0,64391.9765625,0.0,2914.841064453125,1.0,278.1499938964844,282.8981628417969,296.53515625,300.6829833984375,293.1499938964844,293.1499938964844,278.1499938964844,36121.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339205622673036,1.0,0.0,0.0,3.241135597229004,3.241154193878174,7.009510909483652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.05078125,0.0,1058.4549560546875,1895.4371337890625,0.0,3717.024169921875,0.8006901144981384,1.0,0.0,3.0,1.0,0.0
17923680,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.7165417075157166,0.5708634853363037,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.912988781929016,0.4820968508720398,0.4576780200004577,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8492939472198486,0.3881596326828003,0.2732819020748138,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8391329646110535,0.3736132979393005,0.3562541902065277,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7220759391784668,0.2332300841808319,1.0638874769210815,284.9461364746094,284.95001220703125,301.9033203125,293.53497314453125,299.2918701171875,297.2463073730469,284.9463195800781,1.0,0.6123484969139099,0.6584840416908264,0.6584840416908264,1.0,1.0,-3.268601894378662,1.4338932037353516,1.8347086906433103,0.6956126093864441,0.938401222229004,0.938401222229004,0.0,166.39212036132812,169.0,64391.9765625,0.0,2914.841064453125,1.0,278.1499938964844,282.8981628417969,296.53515625,300.6829833984375,293.1499938964844,293.1499938964844,278.1499938964844,36121.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339205622673036,1.0,0.0,0.0,3.241135597229004,3.241154193878174,7.009510909483652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.05078125,0.0,1058.4549560546875,1895.4371337890625,0.0,3717.024169921875,0.8006901144981384,1.0,0.0,3.0,1.0,0.0
17923740,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.7167100310325623,0.5716137886047363,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9145302176475524,0.4849229753017425,0.4603286981582641,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.849372148513794,0.3887862265110016,0.2737194299697876,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8394359350204468,0.374542087316513,0.3571320474147796,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7219058275222778,0.2333581745624542,1.064483642578125,284.9506225585937,284.95001220703125,301.9230041503906,293.5251770019531,299.2968444824219,297.24591064453125,284.9508056640625,1.0,0.6135412454605103,0.6550307273864746,0.6550307273864746,1.0,1.0,-3.2749831676483154,1.4342918395996094,1.840691328048706,0.6946250796318054,0.9406599402427672,0.9406599402427672,0.0,166.92161560058594,172.0,64395.60546875,0.0,2931.33349609375,1.0,278.1499938964844,282.89947509765625,296.5251770019531,300.6703186035156,293.1499938964844,293.1499938964844,278.1499938964844,36018.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338868260383606,1.0,0.0,0.0,3.240460157394409,3.240478754043579,7.006590294622583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.267578125,0.0,1057.1822509765625,1895.4371337890625,0.0,3716.7158203125,0.8004624247550964,1.0,0.0,3.0,1.0,0.0
17923800,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.7167100310325623,0.5716137886047363,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9145302176475524,0.4849229753017425,0.4603286981582641,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.849372148513794,0.3887862265110016,0.2737194299697876,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8394359350204468,0.374542087316513,0.3571320474147796,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7219058275222778,0.2333581745624542,1.064483642578125,284.9506225585937,284.95001220703125,301.9230041503906,293.5251770019531,299.2968444824219,297.24591064453125,284.9508056640625,1.0,0.6135412454605103,0.6550307273864746,0.6550307273864746,1.0,1.0,-3.2749831676483154,1.4342918395996094,1.840691328048706,0.6946250796318054,0.9406599402427672,0.9406599402427672,0.0,166.92161560058594,172.0,64395.60546875,0.0,2931.33349609375,1.0,278.1499938964844,282.89947509765625,296.5251770019531,300.6703186035156,293.1499938964844,293.1499938964844,278.1499938964844,36018.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338868260383606,1.0,0.0,0.0,3.240460157394409,3.240478754043579,7.006590294622583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.267578125,0.0,1057.1822509765625,1895.4371337890625,0.0,3716.7158203125,0.8004624247550964,1.0,0.0,3.0,1.0,0.0
17923860,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.7159097194671631,0.5744086503982544,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.914864718914032,0.487760990858078,0.4630250036716461,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8485022783279419,0.3894131183624267,0.274181991815567,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8388192653656006,0.375468373298645,0.3580405712127685,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7209575176239014,0.2334793210029602,1.0652127265930176,284.9545288085937,284.95001220703125,301.9443359375,293.5172119140625,299.3023376464844,297.2447814941406,284.9547119140625,1.0,0.6155229806900024,0.6518271565437317,0.6518271565437317,1.0,1.0,-3.284111261367798,1.4360644817352295,1.848046898841858,0.6943972706794739,0.9455010890960692,0.9455010890960692,0.0,168.26564025878906,175.0,64490.5234375,0.0,2958.297607421875,1.0,278.1499938964844,282.89923095703125,296.5184020996094,300.6674194335937,293.1499938964844,293.1499938964844,278.1499938964844,35878.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341490864753724,1.0,0.0,0.0,3.245523691177368,3.245542287826538,7.028503432593425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.01953125,0.0,1060.667236328125,1895.4371337890625,0.0,3719.1123046875,0.8014852404594421,1.0,0.0,3.0,1.0,0.0
17923920,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.7159097194671631,0.5744086503982544,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.914864718914032,0.487760990858078,0.4630250036716461,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8485022783279419,0.3894131183624267,0.274181991815567,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8388192653656006,0.375468373298645,0.3580405712127685,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7209575176239014,0.2334793210029602,1.0652127265930176,284.9545288085937,284.95001220703125,301.9443359375,293.5172119140625,299.3023376464844,297.2447814941406,284.9547119140625,1.0,0.6155229806900024,0.6518271565437317,0.6518271565437317,1.0,1.0,-3.284111261367798,1.4360644817352295,1.848046898841858,0.6943972706794739,0.9455010890960692,0.9455010890960692,0.0,168.26564025878906,175.0,64490.5234375,0.0,2958.297607421875,1.0,278.1499938964844,282.89923095703125,296.5184020996094,300.6674194335937,293.1499938964844,293.1499938964844,278.1499938964844,35878.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341490864753724,1.0,0.0,0.0,3.245523691177368,3.245542287826538,7.028503432593425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.01953125,0.0,1060.667236328125,1895.4371337890625,0.0,3719.1123046875,0.8014852404594421,1.0,0.0,3.0,1.0,0.0
17923980,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.7141703963279724,0.5785595178604126,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9143898487091064,0.4905880689620971,0.4657336771488189,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8470081686973572,0.3900226354598999,0.2746485471725464,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.837593674659729,0.3763747215270996,0.3589521944522857,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7194726467132568,0.2335701435804367,1.0659178495407104,284.9571228027344,284.95001220703125,301.9674987792969,293.5112609863281,299.3083801269531,297.2432556152344,284.95721435546875,1.0,0.6179978847503662,0.6486236453056335,0.6486236453056335,1.0,1.0,-3.2948639392852783,1.4385156631469729,1.8563482761383057,0.6944779753684998,0.9514541625976562,0.9514541625976562,0.0,170.15000915527344,178.0,64648.6875,0.0,2991.927490234375,1.0,278.1499938964844,282.89703369140625,296.5137634277344,300.6712951660156,293.1499938964844,293.1499938964844,278.1499938964844,35757.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346972703933716,1.0,0.0,0.0,3.2550880908966064,3.2551066875457764,7.069990033414797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.306640625,0.0,1068.246337890625,1895.4371337890625,0.0,3724.119873046875,0.8035323023796082,1.0,0.0,3.0,1.0,0.0
17924040,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.7141703963279724,0.5785595178604126,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9143898487091064,0.4905880689620971,0.4657336771488189,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8470081686973572,0.3900226354598999,0.2746485471725464,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.837593674659729,0.3763747215270996,0.3589521944522857,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7194726467132568,0.2335701435804367,1.0659178495407104,284.9571228027344,284.95001220703125,301.9674987792969,293.5112609863281,299.3083801269531,297.2432556152344,284.95721435546875,1.0,0.6179978847503662,0.6486236453056335,0.6486236453056335,1.0,1.0,-3.2948639392852783,1.4385156631469729,1.8563482761383057,0.6944779753684998,0.9514541625976562,0.9514541625976562,0.0,170.15000915527344,178.0,64648.6875,0.0,2991.927490234375,1.0,278.1499938964844,282.89703369140625,296.5137634277344,300.6712951660156,293.1499938964844,293.1499938964844,278.1499938964844,35757.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346972703933716,1.0,0.0,0.0,3.2550880908966064,3.2551066875457764,7.069990033414797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.306640625,0.0,1068.246337890625,1895.4371337890625,0.0,3724.119873046875,0.8035323023796082,1.0,0.0,3.0,1.0,0.0
17924100,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9990000128746032,0.7129501104354858,0.5810301303863525,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9139187335968018,0.4919935464859009,0.4670867323875427,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8460831642150879,0.3903180658817291,0.2748798131942749,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8368056416511536,0.3768170475959778,0.3594039678573608,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7185659408569336,0.2335978150367736,1.0662240982055664,284.9579162597656,284.95001220703125,301.9798278808594,293.5090637207031,299.31170654296875,297.2425231933594,284.9580078125,1.0,0.6193702220916748,0.6470218896865845,0.6470218896865845,1.0,1.0,-3.3006527423858643,1.4399011135101318,1.8607515096664429,0.6945815682411194,0.9546169638633728,0.9546169638633728,0.0,171.25035095214844,178.0,64744.60546875,0.0,3010.59765625,1.0,278.1499938964844,282.89532470703125,296.5121765136719,300.6752014160156,293.1499938964844,293.1499938964844,278.1499938964844,35710.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350619912147522,1.0,0.0,0.0,3.261147975921631,3.261166572570801,7.096338663359347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.2490234375,0.0,1073.270751953125,1895.4371337890625,0.0,3727.450439453125,0.804855465888977,1.0,0.0,3.0,1.0,0.0
17924160,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.7115095257759094,0.583704948425293,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9133294820785522,0.4933923184871673,0.4684367179870605,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8450693488121033,0.3906069099903106,0.2751087248325348,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8359290361404419,0.3772513270378113,0.3598513007164001,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7175689935684204,0.2336111366748809,1.0664832592010498,284.9584350585937,284.95001220703125,301.9927062988281,293.5074462890625,299.3151550292969,297.24188232421875,284.9585266113281,1.0,0.6208071112632751,0.645267903804779,0.645267903804779,1.0,1.0,-3.3066182136535645,1.4412299394607544,1.86538827419281,0.6945858001708984,0.95778489112854,0.95778489112854,0.0,172.43292236328125,166.0,64846.953125,0.0,3030.17626953125,1.0,278.1499938964844,282.8932189941406,296.51104736328125,300.6800842285156,293.1499938964844,293.1499938964844,278.1499938964844,35674.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354662895202636,1.0,0.0,0.0,3.2677719593048096,3.2677905559539795,7.125195224944036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.1123046875,0.0,1078.8809814453125,1895.4371337890625,0.0,3731.1416015625,0.8063147068023682,1.0,0.0,3.0,1.0,0.0
17924220,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.7097631692886353,0.5772390961647034,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9190844297409058,0.4961147904396057,0.4709286391735077,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8483841419219971,0.3911124765872955,0.2754135131835937,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8393562436103821,0.3780479431152344,0.3605377674102783,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7200123071670532,0.2335757166147232,1.0660109519958496,284.947998046875,284.95001220703125,302.0201416015625,293.5058898925781,299.3221435546875,297.2409973144531,284.94744873046875,1.0,0.6185339093208313,0.641759991645813,0.641759991645813,1.0,1.0,-3.30248761177063,1.4363622665405271,1.8661253452301023,0.6909599304199219,0.9534062147140504,0.9534062147140504,0.0,170.04458618164062,154.0,64817.49609375,0.0,3007.769775390625,1.0,278.1499938964844,282.8822937011719,296.5084228515625,300.68115234375,293.1499938964844,293.1499938964844,278.1499938964844,35878.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936019480228424,1.0,0.0,0.0,3.274230480194092,3.2742490768432617,7.153387855396431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.73828125,0.0,1085.9786376953125,1895.4371337890625,0.0,3736.189697265625,0.807867169380188,1.0,0.0,3.0,1.0,0.0
17924280,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.7097631692886353,0.5772390961647034,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9190844297409058,0.4961147904396057,0.4709286391735077,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8483841419219971,0.3911124765872955,0.2754135131835937,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8393562436103821,0.3780479431152344,0.3605377674102783,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7200123071670532,0.2335757166147232,1.0660109519958496,284.947998046875,284.95001220703125,302.0201416015625,293.5058898925781,299.3221435546875,297.2409973144531,284.94744873046875,1.0,0.6185339093208313,0.641759991645813,0.641759991645813,1.0,1.0,-3.30248761177063,1.4363622665405271,1.8661253452301023,0.6909599304199219,0.9534062147140504,0.9534062147140504,0.0,170.04458618164062,154.0,64817.49609375,0.0,3007.769775390625,1.0,278.1499938964844,282.8822937011719,296.5084228515625,300.68115234375,293.1499938964844,293.1499938964844,278.1499938964844,35878.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936019480228424,1.0,0.0,0.0,3.274230480194092,3.2742490768432617,7.153387855396431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.73828125,0.0,1085.9786376953125,1895.4371337890625,0.0,3736.189697265625,0.807867169380188,1.0,0.0,3.0,1.0,0.0
17924340,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9990000128746032,0.7105193138122559,0.5664191842079163,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.927213191986084,0.4981468915939331,0.4726968109607696,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8537228107452393,0.391459047794342,0.275552749633789,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8446897864341736,0.3786163628101349,0.3609347641468048,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7241144776344299,0.2335543930530548,1.0651991367340088,284.9388427734375,284.95001220703125,302.0426025390625,293.50634765625,299.3279113769531,297.24053955078125,284.9383850097656,1.0,0.6146532893180847,0.6390939354896545,0.6390939354896545,1.0,1.0,-3.2912790775299072,1.4289255142211914,1.8623536825180047,0.6861032843589783,0.943364143371582,0.943364143371582,0.0,165.89344787597656,154.0,64596.40234375,0.0,2960.33837890625,1.0,278.1499938964844,282.8763427734375,296.50537109375,300.66729736328125,293.1499938964844,293.1499938964844,278.1499938964844,36202.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357358813285828,1.0,0.0,0.0,3.266881465911865,3.266900062561035,7.121312251001655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.1591796875,0.0,1081.628173828125,1895.4371337890625,0.0,3733.6015625,0.8064733743667603,1.0,0.0,3.0,1.0,0.0
17924400,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.7111045122146606,0.5623390078544617,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9302499890327454,0.4987903237342834,0.4732466638088226,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8557726740837097,0.3915689289569855,0.2755897939205169,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8467264175415039,0.3787963092327118,0.3610507845878601,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7256832718849182,0.2335568964481353,1.0649352073669434,284.9364318847656,284.95001220703125,302.04998779296875,293.5068054199219,299.32989501953125,297.24053955078125,284.9360046386719,1.0,0.6131857633590698,0.6382520794868469,0.6382520794868469,1.0,1.0,-3.286902666091919,1.4261857271194458,1.8607170581817627,0.6843574047088623,0.9397598505020142,0.9397598505020142,0.0,164.3394012451172,157.0,64502.16015625,0.0,2942.275146484375,1.0,278.1499938964844,282.875244140625,296.5045166015625,300.6612854003906,293.1499938964844,293.1499938964844,278.1499938964844,36306.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355096817016602,1.0,0.0,0.0,3.262786388397217,3.262805223464966,7.103470807123813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.734375,0.0,1078.6998291015625,1895.4371337890625,0.0,3731.537353515625,0.8056391477584839,1.0,0.0,3.0,1.0,0.0
17924460,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.7139360904693604,0.5544862747192383,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9372199773788452,0.5015602111816406,0.475710928440094,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8600098490715027,0.3921012282371521,0.2758648991584778,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.85104900598526,0.3796181976795196,0.3616965413093567,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.728805661201477,0.2336656898260116,1.064769983291626,284.9403991699219,284.95001220703125,302.0819091796875,293.5110778808594,299.3404541015625,297.2418212890625,284.94073486328125,1.0,0.6111966967582703,0.6352537870407104,0.6352537870407104,1.0,1.0,-3.28131103515625,1.4210214614868164,1.8602895736694336,0.680156946182251,0.9339675903320312,0.9339675903320312,0.0,161.48085021972656,160.0,64250.30078125,0.0,2914.4033203125,1.0,278.1499938964844,282.880859375,296.50408935546875,300.6401062011719,293.1499938964844,293.1499938964844,278.1499938964844,36412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340296983718872,1.0,0.0,0.0,3.245512247085572,3.245530843734741,7.028453978819016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.9892578125,0.0,1064.211669921875,1895.4371337890625,0.0,3718.021484375,0.8019330501556396,1.0,0.0,3.0,1.0,0.0
17924520,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.7139360904693604,0.5544862747192383,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9372199773788452,0.5015602111816406,0.475710928440094,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8600098490715027,0.3921012282371521,0.2758648991584778,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.85104900598526,0.3796181976795196,0.3616965413093567,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.728805661201477,0.2336656898260116,1.064769983291626,284.9403991699219,284.95001220703125,302.0819091796875,293.5110778808594,299.3404541015625,297.2418212890625,284.94073486328125,1.0,0.6111966967582703,0.6352537870407104,0.6352537870407104,1.0,1.0,-3.28131103515625,1.4210214614868164,1.8602895736694336,0.680156946182251,0.9339675903320312,0.9339675903320312,0.0,161.48085021972656,160.0,64250.30078125,0.0,2914.4033203125,1.0,278.1499938964844,282.880859375,296.50408935546875,300.6401062011719,293.1499938964844,293.1499938964844,278.1499938964844,36412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340296983718872,1.0,0.0,0.0,3.245512247085572,3.245530843734741,7.028453978819016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.9892578125,0.0,1064.211669921875,1895.4371337890625,0.0,3718.021484375,0.8019330501556396,1.0,0.0,3.0,1.0,0.0
17924580,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.716026782989502,0.5517563223838806,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9409856796264648,0.5044248700141907,0.4783450365066528,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.861808180809021,0.3927058577537536,0.2762494385242462,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8530122637748718,0.3805098831653595,0.3624873757362366,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7300385236740112,0.2338447719812393,1.0653553009033203,284.94879150390625,284.95001220703125,302.1153869628906,293.5194091796875,299.35235595703125,297.2440795898437,284.9490966796875,1.0,0.6111050844192505,0.632255494594574,0.632255494594574,1.0,1.0,-3.28330659866333,1.419265627861023,1.8640409708023071,0.6778409481048584,0.9365661144256592,0.9365661144256592,0.0,160.6639404296875,163.0,64188.00390625,0.0,2914.080078125,1.0,278.1499938964844,282.886962890625,296.5124816894531,300.6399230957031,293.1499938964844,293.1499938964844,278.1499938964844,36195.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326163530349731,1.0,0.0,0.0,3.238341808319092,3.2383604049682617,6.997432251409919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.4619140625,0.0,1056.5074462890625,1895.4371337890625,0.0,3705.09912109375,0.8001546263694763,1.0,0.0,3.0,1.0,0.0
17924640,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.716026782989502,0.5517563223838806,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9409856796264648,0.5044248700141907,0.4783450365066528,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.861808180809021,0.3927058577537536,0.2762494385242462,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8530122637748718,0.3805098831653595,0.3624873757362366,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7300385236740112,0.2338447719812393,1.0653553009033203,284.94879150390625,284.95001220703125,302.1153869628906,293.5194091796875,299.35235595703125,297.2440795898437,284.9490966796875,1.0,0.6111050844192505,0.632255494594574,0.632255494594574,1.0,1.0,-3.28330659866333,1.419265627861023,1.8640409708023071,0.6778409481048584,0.9365661144256592,0.9365661144256592,0.0,160.6639404296875,163.0,64188.00390625,0.0,2914.080078125,1.0,278.1499938964844,282.886962890625,296.5124816894531,300.6399230957031,293.1499938964844,293.1499938964844,278.1499938964844,36195.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326163530349731,1.0,0.0,0.0,3.238341808319092,3.2383604049682617,6.997432251409919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.4619140625,0.0,1056.5074462890625,1895.4371337890625,0.0,3705.09912109375,0.8001546263694763,1.0,0.0,3.0,1.0,0.0
17924700,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.7166203856468201,0.5516946315765381,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9420357346534728,0.505867600440979,0.4796942770481109,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8620589971542358,0.3930139243602752,0.2764616906642914,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8533658385276794,0.380962073802948,0.3629100620746612,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7301486730575562,0.2339353263378143,1.0657578706741333,284.9523010253906,284.95001220703125,302.1326599121094,293.5249938964844,299.3583068847656,297.24481201171875,284.9525756835937,1.0,0.6115642189979553,0.6307563185691833,0.6307563185691833,1.0,1.0,-3.286100387573242,1.4191826581954956,1.866917848587036,0.6770860552787781,0.9394707083702089,0.9394707083702089,0.0,160.7610626220703,163.0,64217.51953125,0.0,2920.564208984375,1.0,278.1499938964844,282.88873291015625,296.51910400390625,300.6466369628906,293.1499938964844,293.1499938964844,278.1499938964844,36066.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321126341819764,1.0,0.0,0.0,3.238727331161499,3.238745927810669,6.999098900450917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.02734375,0.0,1055.9893798828125,1895.4371337890625,0.0,3700.49072265625,0.8001344203948975,1.0,0.0,3.0,1.0,0.0
17924760,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9990000128746032,0.716925323009491,0.5522378087043762,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9426954388618468,0.5073092579841614,0.4810524582862854,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8620026707649231,0.3933194577693939,0.2766792476177215,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8534215092658997,0.3814121186733246,0.3633403480052948,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7300169467926025,0.234020784497261,1.0661828517913818,284.9552307128906,284.95001220703125,302.1502380371094,293.5314636230469,299.3641357421875,297.2451171875,284.9554748535156,1.0,0.6122487187385559,0.6292286515235901,0.6292286515235901,1.0,1.0,-3.2896742820739746,1.4194122552871704,1.870262026786804,0.6764739155769348,0.9429326057434082,0.9429326057434082,0.0,161.09017944335938,166.0,64277.43359375,0.0,2930.02099609375,1.0,278.1499938964844,282.8896789550781,296.5267944335937,300.6565856933594,293.1499938964844,293.1499938964844,278.1499938964844,35943.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317339658737184,1.0,0.0,0.0,3.241218090057373,3.241236448287964,7.009867317719909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.6787109375,0.0,1057.34423828125,1895.4371337890625,0.0,3697.0244140625,0.800588071346283,1.0,0.0,3.0,1.0,0.0
17924820,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.7166655659675598,0.5547995567321777,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9430614709854126,0.5101791620254517,0.4837789833545685,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8611378073692322,0.3939147889614105,0.2771197855472564,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8528014421463013,0.3822970986366272,0.3642090559005737,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7291558980941772,0.234168455004692,1.067033767700195,284.95947265625,284.95001220703125,302.1864013671875,293.5469970703125,299.3754272460937,297.2444763183594,284.9596252441406,1.0,0.6141525506973267,0.6261733174324036,0.6261733174324036,1.0,1.0,-3.2986278533935547,1.4206289052963257,1.87799882888794,0.6756115555763245,0.9510008096694946,0.9510008096694946,0.0,162.3128204345703,169.0,64474.2265625,0.0,2956.02880859375,1.0,278.1499938964844,282.8894348144531,296.5448303222656,300.6846618652344,293.1499938964844,293.1499938964844,278.1499938964844,35734.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931345522403717,1.0,0.0,0.0,3.251455307006836,3.251473903656006,7.054218258417677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.291015625,0.0,1064.9061279296875,1895.4371337890625,0.0,3693.46826171875,0.8027074933052063,1.0,0.0,3.0,1.0,0.0
17924880,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.7166655659675598,0.5547995567321777,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9430614709854126,0.5101791620254517,0.4837789833545685,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8611378073692322,0.3939147889614105,0.2771197855472564,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8528014421463013,0.3822970986366272,0.3642090559005737,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7291558980941772,0.234168455004692,1.067033767700195,284.95947265625,284.95001220703125,302.1864013671875,293.5469970703125,299.3754272460937,297.2444763183594,284.9596252441406,1.0,0.6141525506973267,0.6261733174324036,0.6261733174324036,1.0,1.0,-3.2986278533935547,1.4206289052963257,1.87799882888794,0.6756115555763245,0.9510008096694946,0.9510008096694946,0.0,162.3128204345703,169.0,64474.2265625,0.0,2956.02880859375,1.0,278.1499938964844,282.8894348144531,296.5448303222656,300.6846618652344,293.1499938964844,293.1499938964844,278.1499938964844,35734.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931345522403717,1.0,0.0,0.0,3.251455307006836,3.251473903656006,7.054218258417677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.291015625,0.0,1064.9061279296875,1895.4371337890625,0.0,3693.46826171875,0.8027074933052063,1.0,0.0,3.0,1.0,0.0
17924940,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9990000128746032,0.7151567339897156,0.5590286254882812,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.942352294921875,0.513018786907196,0.4865010380744934,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8594309687614441,0.3944801986217499,0.2775566279888153,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8513597846031189,0.3831506967544555,0.3650719821453094,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7276100516319275,0.2342692166566848,1.0677921772003174,284.9617614746094,284.95001220703125,302.22369384765625,293.56573486328125,299.386474609375,297.24273681640625,284.9618835449219,1.0,0.6166372299194336,0.6231179237365723,0.6231179237365723,1.0,1.0,-3.3094613552093506,1.422614574432373,1.886846780776977,0.6751049160957336,0.9599870443344116,0.9599870443344116,0.0,164.17437744140625,172.0,64754.6484375,0.0,2989.822509765625,1.0,278.1499938964844,282.88677978515625,296.5657653808594,300.7219543457031,293.1499938964844,293.1499938964844,278.1499938964844,35590.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314453601837158,1.0,0.0,0.0,3.267549753189087,3.267568349838257,7.124226613086648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.2216796875,0.0,1078.1204833984375,1895.4371337890625,0.0,3694.382568359375,0.806203305721283,1.0,0.0,3.0,1.0,0.0
17925000,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9990000128746032,0.7151567339897156,0.5590286254882812,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.942352294921875,0.513018786907196,0.4865010380744934,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8594309687614441,0.3944801986217499,0.2775566279888153,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8513597846031189,0.3831506967544555,0.3650719821453094,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7276100516319275,0.2342692166566848,1.0677921772003174,284.9617614746094,284.95001220703125,302.22369384765625,293.56573486328125,299.386474609375,297.24273681640625,284.9618835449219,1.0,0.6166372299194336,0.6231179237365723,0.6231179237365723,1.0,1.0,-3.3094613552093506,1.422614574432373,1.886846780776977,0.6751049160957336,0.9599870443344116,0.9599870443344116,0.0,164.17437744140625,172.0,64754.6484375,0.0,2989.822509765625,1.0,278.1499938964844,282.88677978515625,296.5657653808594,300.7219543457031,293.1499938964844,293.1499938964844,278.1499938964844,35590.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314453601837158,1.0,0.0,0.0,3.267549753189087,3.267568349838257,7.124226613086648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.2216796875,0.0,1078.1204833984375,1895.4371337890625,0.0,3694.382568359375,0.806203305721283,1.0,0.0,3.0,1.0,0.0
17925060,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.7126439809799194,0.56427401304245,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9409934282302856,0.515827476978302,0.4892078042030334,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8572337031364441,0.3950189650058746,0.2779846787452698,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8494349718093872,0.3839732110500335,0.3659194707870483,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7256379127502441,0.2343159317970276,1.068384051322937,284.9629211425781,284.95001220703125,302.2619934082031,293.5873413085937,299.3974304199219,297.2409973144531,284.9630126953125,1.0,0.6194514632225037,0.6197878122329712,0.6197878122329712,1.0,1.0,-3.321269989013672,1.4246817827224731,1.8965882062911987,0.6744608283042908,0.969218611717224,0.969218611717224,0.0,166.4302520751953,175.0,65076.5546875,0.0,3028.175537109375,1.0,278.1499938964844,282.8827209472656,296.5887756347656,300.7645263671875,293.1499938964844,293.1499938964844,278.1499938964844,35501.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317987561225892,1.0,0.0,0.0,3.2866766452789307,3.28669548034668,7.207875114545459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.0107421875,0.0,1094.541259765625,1895.4371337890625,0.0,3697.617431640625,0.810433566570282,1.0,0.0,3.0,1.0,0.0
17925120,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.7126439809799194,0.56427401304245,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9409934282302856,0.515827476978302,0.4892078042030334,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8572337031364441,0.3950189650058746,0.2779846787452698,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8494349718093872,0.3839732110500335,0.3659194707870483,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7256379127502441,0.2343159317970276,1.068384051322937,284.9629211425781,284.95001220703125,302.2619934082031,293.5873413085937,299.3974304199219,297.2409973144531,284.9630126953125,1.0,0.6194514632225037,0.6197878122329712,0.6197878122329712,1.0,1.0,-3.321269989013672,1.4246817827224731,1.8965882062911987,0.6744608283042908,0.969218611717224,0.969218611717224,0.0,166.4302520751953,175.0,65076.5546875,0.0,3028.175537109375,1.0,278.1499938964844,282.8827209472656,296.5887756347656,300.7645263671875,293.1499938964844,293.1499938964844,278.1499938964844,35501.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317987561225892,1.0,0.0,0.0,3.2866766452789307,3.28669548034668,7.207875114545459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.0107421875,0.0,1094.541259765625,1895.4371337890625,0.0,3697.617431640625,0.810433566570282,1.0,0.0,3.0,1.0,0.0
17925180,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9990000128746032,0.7092682719230652,0.5702086687088013,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9392021894454956,0.5186068415641785,0.4918961822986603,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8547302484512329,0.3955357670783996,0.2784038782119751,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8472036719322205,0.3847670257091522,0.3667491376399994,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7233640551567078,0.2343014776706695,1.068755865097046,284.9635314941406,284.95001220703125,302.3012084960937,293.61151123046875,299.4089050292969,297.2398376464844,284.9635925292969,1.0,0.6224676370620728,0.6164576411247253,0.6164576411247253,1.0,1.0,-3.333587884902954,1.4268598556518557,1.906727910041809,0.6738045811653137,0.9785548448562622,0.9785548448562622,0.0,168.95899963378906,178.0,65418.56640625,0.0,3069.450439453125,1.0,278.1499938964844,282.8778686523437,296.6137084960937,300.8106384277344,293.1499938964844,293.1499938964844,278.1499938964844,35452.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932270348072052,1.0,0.0,0.0,3.307366371154785,3.3073854446411133,7.298909281416854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.978515625,0.0,1112.8250732421875,1895.4371337890625,0.0,3701.93359375,0.8150544166564941,1.0,0.0,3.0,1.0,0.0
17925240,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9990000128746032,0.7092682719230652,0.5702086687088013,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9392021894454956,0.5186068415641785,0.4918961822986603,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8547302484512329,0.3955357670783996,0.2784038782119751,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8472036719322205,0.3847670257091522,0.3667491376399994,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7233640551567078,0.2343014776706695,1.068755865097046,284.9635314941406,284.95001220703125,302.3012084960937,293.61151123046875,299.4089050292969,297.2398376464844,284.9635925292969,1.0,0.6224676370620728,0.6164576411247253,0.6164576411247253,1.0,1.0,-3.333587884902954,1.4268598556518557,1.906727910041809,0.6738045811653137,0.9785548448562622,0.9785548448562622,0.0,168.95899963378906,178.0,65418.56640625,0.0,3069.450439453125,1.0,278.1499938964844,282.8778686523437,296.6137084960937,300.8106384277344,293.1499938964844,293.1499938964844,278.1499938964844,35452.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932270348072052,1.0,0.0,0.0,3.307366371154785,3.3073854446411133,7.298909281416854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.978515625,0.0,1112.8250732421875,1895.4371337890625,0.0,3701.93359375,0.8150544166564941,1.0,0.0,3.0,1.0,0.0
17925300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.7072908878326416,0.5733627080917358,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.93819260597229,0.5199861526489258,0.4932332038879394,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8534044027328491,0.3957872688770294,0.2786104679107666,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8460120558738708,0.3851540088653564,0.3671571612358093,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7221396565437317,0.234269693493843,1.0688467025756836,284.9637145996094,284.95001220703125,302.32110595703125,293.62451171875,299.41485595703125,297.2395324707031,284.9637756347656,1.0,0.6240236759185791,0.6147925853729248,0.6147925853729248,1.0,1.0,-3.3398380279541016,1.4279496669769287,1.9118883609771729,0.673434853553772,0.9832552075386048,0.9832552075386048,0.0,170.29818725585938,178.0,65592.625,0.0,3090.8203125,1.0,278.1499938964844,282.87530517578125,296.6268920898437,300.834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35437.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325223565101624,1.0,0.0,0.0,3.3179876804351807,3.318006753921509,7.345863650698448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.603515625,0.0,1122.3695068359375,1895.4371337890625,0.0,3704.23974609375,0.8174388408660889,1.0,0.0,3.0,1.0,0.0
17925360,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.7051319479942322,0.5766142010688782,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9371251463890076,0.5213586091995239,0.4945651888847351,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.852044403553009,0.3960347473621368,0.2788152396678924,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8447843790054321,0.3855345845222473,0.3675605952739715,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7208657264709473,0.2342210561037063,1.068869709968567,284.9638366699219,284.95001220703125,302.3411560058594,293.6380310058594,299.4208679199219,297.2394104003906,284.9638977050781,1.0,0.6256006956100464,0.6130799055099487,0.6130799055099487,1.0,1.0,-3.346109867095948,1.4289740324020386,1.9171358346939087,0.6729753017425537,0.987959623336792,0.987959623336792,0.0,171.6769256591797,166.0,65766.8125,0.0,3112.5380859375,1.0,278.1499938964844,282.8726501464844,296.6405334472656,300.8592834472656,293.1499938964844,293.1499938964844,278.1499938964844,35429.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327730536460876,1.0,0.0,0.0,3.3286778926849365,3.3286969661712646,7.393275041067682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.4072265625,0.0,1132.072265625,1895.4371337890625,0.0,3706.53271484375,0.8198440074920654,1.0,0.0,3.0,1.0,0.0
17925420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.7025012969970703,0.5729581713676453,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.940837264060974,0.5234729051589966,0.4965207278728485,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8540191054344177,0.3963774740695953,0.2790315747261047,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.846860945224762,0.3860874474048614,0.3680517077445984,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7221623659133911,0.2341013252735138,1.068199872970581,284.9553527832031,284.95001220703125,302.3731689453125,293.6603698730469,299.4299011230469,297.2392883300781,284.95477294921875,1.0,0.6242352724075317,0.6103755235671997,0.6103755235671997,1.0,1.0,-3.3441309928894043,1.4251198768615725,1.9190112352371216,0.6697024703025818,0.9876133799552916,0.9876133799552916,0.0,170.3506622314453,166.0,65879.4765625,0.0,3100.5947265625,1.0,278.1499938964844,282.86297607421875,296.66180419921875,300.8925476074219,293.1499938964844,293.1499938964844,278.1499938964844,35571.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932992458343506,1.0,0.0,0.0,3.341691255569458,3.341710567474365,7.451195074281713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.38671875,0.0,1145.0152587890625,1895.4371337890625,0.0,3708.53955078125,0.8228419423103333,1.0,0.0,3.0,1.0,0.0
