time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925480,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.7021316289901733,0.5708184838294983,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9425348043441772,0.5240254998207092,0.4970147609710693,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8550984859466553,0.396459549665451,0.2790702879428863,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8479534983634949,0.3862255811691284,0.3681567907333374,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7229449152946472,0.2340658605098724,1.067909598350525,284.9521789550781,284.95001220703125,302.3817443847656,293.6665344238281,299.4321594238281,297.2391357421875,284.9515686035156,1.0,0.6234630346298218,0.6096544861793518,0.6096544861793518,1.0,1.0,-3.3419783115386963,1.423354983329773,1.9186232089996336,0.6684116721153259,0.9858046174049376,0.9858046174049376,0.0,169.52981567382812,154.0,65873.5546875,0.0,3091.1669921875,1.0,278.1499938964844,282.8603210449219,296.6672668457031,300.8988037109375,293.1499938964844,293.1499938964844,278.1499938964844,35650.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329550266265868,1.0,0.0,0.0,3.343216180801392,3.343235492706299,7.457997526216786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.78125,0.0,1146.9610595703125,1895.4371337890625,0.0,3708.197021484375,0.8232419490814209,1.0,0.0,3.0,1.0,0.0
17925540,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.7020253539085388,0.5591394305229187,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9512020349502563,0.5262215733528137,0.498927891254425,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8610312938690186,0.3967771828174591,0.279182881116867,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8539023995399475,0.3867672681808471,0.36851966381073,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7273228764533997,0.2339563518762588,1.0666379928588867,284.9405212402344,284.95001220703125,302.4162292480469,293.6918029785156,299.4408569335937,297.2381591796875,284.9399719238281,1.0,0.619209349155426,0.6067771911621094,0.6067771911621094,1.0,1.0,-3.329285144805908,1.4144302606582642,1.914854884147644,0.66230708360672,0.975196361541748,0.975196361541748,0.0,165.05877685546875,154.0,65743.7265625,0.0,3037.903564453125,1.0,278.1499938964844,282.85235595703125,296.6886291503906,300.9158020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322994351387024,1.0,0.0,0.0,3.3419880867004395,3.342007637023926,7.45251952594117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.33203125,0.0,1148.226318359375,1895.4371337890625,0.0,3702.19970703125,0.8232324123382568,1.0,0.0,3.0,1.0,0.0
17925600,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9990000128746032,0.7022369503974915,0.5564546585083008,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9531232118606568,0.5266408324241638,0.4992862343788147,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8624196648597717,0.39683797955513,0.2791996002197265,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8552889227867126,0.3868708312511444,0.3685824871063232,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7283529043197632,0.23394376039505,1.066397786140442,284.9385986328125,284.95001220703125,302.4228515625,293.6967468261719,299.4424743652344,297.2379455566406,284.9380798339844,1.0,0.6182341575622559,0.6062291264533997,0.6062291264533997,1.0,1.0,-3.3262956142425537,1.4124670028686523,1.913828730583191,0.6610128283500671,0.9727768898010254,0.9727768898010254,0.0,164.0399169921875,172.0,65702.796875,0.0,3025.60791015625,1.0,278.1499938964844,282.8513488769531,296.6927185058594,300.9178771972656,293.1499938964844,293.1499938964844,278.1499938964844,36069.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320892095565796,1.0,0.0,0.0,3.3405532836914062,3.340572595596313,7.446121230714198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.841796875,0.0,1147.373291015625,1895.4371337890625,0.0,3700.276123046875,0.8229637145996094,1.0,0.0,3.0,1.0,0.0
17925660,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.7022852897644043,0.5613000988960266,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9519229531288148,0.5294176936149597,0.5018941164016724,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8603286743164062,0.3973560631275177,0.279569149017334,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8534432649612427,0.3876515924930572,0.369331806898117,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7264780402183533,0.2340086251497268,1.0667377710342407,284.9529113769531,284.95001220703125,302.4642944335937,293.7283630371094,299.4551086425781,297.2371826171875,284.9538879394531,1.0,0.6215234994888306,0.6033675670623779,0.6033675670623779,1.0,1.0,-3.336965322494507,1.4140782356262207,1.922887086868286,0.6596261262893677,0.9779629111289978,0.9779629111289978,0.0,166.07666015625,190.0,65829.046875,0.0,3060.54931640625,1.0,278.1499938964844,282.8629455566406,296.72174072265625,300.9444580078125,293.1499938964844,293.1499938964844,278.1499938964844,35979.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306346774101256,1.0,0.0,0.0,3.337541103363037,3.3375604152679443,7.432698794218595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.029296875,0.0,1143.981201171875,1895.4371337890625,0.0,3686.957275390625,0.8223568797111511,1.0,0.0,3.0,1.0,0.0
17925720,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.7022852897644043,0.5613000988960266,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9519229531288148,0.5294176936149597,0.5018941164016724,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8603286743164062,0.3973560631275177,0.279569149017334,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8534432649612427,0.3876515924930572,0.369331806898117,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7264780402183533,0.2340086251497268,1.0667377710342407,284.9529113769531,284.95001220703125,302.4642944335937,293.7283630371094,299.4551086425781,297.2371826171875,284.9538879394531,1.0,0.6215234994888306,0.6033675670623779,0.6033675670623779,1.0,1.0,-3.336965322494507,1.4140782356262207,1.922887086868286,0.6596261262893677,0.9779629111289978,0.9779629111289978,0.0,166.07666015625,190.0,65829.046875,0.0,3060.54931640625,1.0,278.1499938964844,282.8629455566406,296.72174072265625,300.9444580078125,293.1499938964844,293.1499938964844,278.1499938964844,35979.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306346774101256,1.0,0.0,0.0,3.337541103363037,3.3375604152679443,7.432698794218595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.029296875,0.0,1143.981201171875,1895.4371337890625,0.0,3686.957275390625,0.8223568797111511,1.0,0.0,3.0,1.0,0.0
17925780,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6978805661201477,0.5798718333244324,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9425061941146852,0.5323476791381836,0.5048571825027466,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8518400192260742,0.3980036973953247,0.2801826894283294,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8453402519226074,0.3885507583618164,0.3704014718532562,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7194816470146179,0.2341055274009704,1.068378210067749,284.97686767578125,284.95001220703125,302.5060119628906,293.7611389160156,299.46954345703125,297.23846435546875,284.9779052734375,1.0,0.6298412084579468,0.600506067276001,0.600506067276001,1.0,1.0,-3.366842269897461,1.4241745471954346,1.9426677227020264,0.6629283428192139,1.0,1.0,0.0,173.667724609375,193.0,66382.7890625,0.0,3170.200439453125,1.0,278.1499938964844,282.875,296.7596740722656,301.0101318359375,293.1499938964844,293.1499938964844,278.1499938964844,35467.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930330455303192,1.0,0.0,0.0,3.3572206497192383,3.357239961624145,7.520609983657778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.8818359375,0.0,1158.696533203125,1895.4371337890625,0.0,3684.169677734375,0.826372504234314,1.0,0.0,3.0,1.0,0.0
17925840,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6978805661201477,0.5798718333244324,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9425061941146852,0.5323476791381836,0.5048571825027466,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8518400192260742,0.3980036973953247,0.2801826894283294,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8453402519226074,0.3885507583618164,0.3704014718532562,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7194816470146179,0.2341055274009704,1.068378210067749,284.97686767578125,284.95001220703125,302.5060119628906,293.7611389160156,299.46954345703125,297.23846435546875,284.9779052734375,1.0,0.6298412084579468,0.600506067276001,0.600506067276001,1.0,1.0,-3.366842269897461,1.4241745471954346,1.9426677227020264,0.6629283428192139,1.0,1.0,0.0,173.667724609375,193.0,66382.7890625,0.0,3170.200439453125,1.0,278.1499938964844,282.875,296.7596740722656,301.0101318359375,293.1499938964844,293.1499938964844,278.1499938964844,35467.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930330455303192,1.0,0.0,0.0,3.3572206497192383,3.357239961624145,7.520609983657778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.8818359375,0.0,1158.696533203125,1895.4371337890625,0.0,3684.169677734375,0.826372504234314,1.0,0.0,3.0,1.0,0.0
17925900,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.6943203210830688,0.5878455638885498,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9386539459228516,0.5338096618652344,0.5063396096229553,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8483988046646118,0.3983266949653625,0.2804892957210541,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8420656323432922,0.3889951109886169,0.3709324598312378,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7164738178253174,0.2340916991233825,1.0689570903778076,284.9884948730469,284.95001220703125,302.5268859863281,293.77783203125,299.47674560546875,297.2394104003906,284.9893493652344,1.0,0.6331200003623962,0.5990752577781677,0.5990752577781677,1.0,1.0,-3.379934310913086,1.42830228805542,1.951632022857666,0.6644089818000793,1.0,1.0,0.0,177.0238494873047,193.0,66637.40625,0.0,3218.972900390625,1.0,278.1499938964844,282.8806457519531,296.77947998046875,301.0480651855469,293.1499938964844,293.1499938964844,278.1499938964844,35530.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306605458259584,1.0,0.0,0.0,3.366073608398437,3.366093158721924,7.560325911981636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.0322265625,0.0,1167.3946533203125,1895.4371337890625,0.0,3687.194580078125,0.8283213973045349,1.0,0.0,3.0,1.0,0.0
17925960,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6905218958854675,0.5945549607276917,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9355916976928712,0.5352610349655151,0.5077939629554749,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8456044793128967,0.398648053407669,0.2807797193527221,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8394156098365784,0.3894317746162414,0.3714366555213928,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7138780355453491,0.2340240776538849,1.0691893100738523,284.9989013671875,284.95001220703125,302.5478210449219,293.7947082519531,299.482421875,297.2388916015625,284.9997253417969,1.0,0.6360807418823242,0.5972912311553955,0.5972912311553955,1.0,1.0,-3.390990257263184,1.4311115741729736,1.9598788022994995,0.664847731590271,1.0,1.0,0.0,179.87278747558594,196.0,66832.5703125,0.0,3260.533935546875,1.0,278.1499938964844,282.8863830566406,296.79766845703125,301.0809631347656,293.1499938964844,293.1499938964844,278.1499938964844,35625.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931060254573822,1.0,0.0,0.0,3.37183690071106,3.371856451034546,7.586236847600958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.1201171875,0.0,1173.453369140625,1895.4371337890625,0.0,3690.85595703125,0.8297163248062134,1.0,0.0,3.0,1.0,0.0
17926020,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6828078031539917,0.606458306312561,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9304553270339966,0.5381456017494202,0.5106654763221741,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8408461213111877,0.3992979228496551,0.2813505232334137,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8349054455757141,0.3902953565120697,0.3724156022071838,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7090914249420166,0.2337980419397354,1.0690956115722656,285.01885986328125,284.95001220703125,302.589599609375,293.82879638671875,299.4933166503906,297.23785400390625,285.0196228027344,1.0,0.6412716507911682,0.5937232375144958,0.5937232375144958,1.0,1.0,-3.410274267196656,1.4353032112121582,1.974971055984497,0.6648746728897095,1.0,1.0,0.0,184.98016357421875,199.0,67165.2890625,0.0,3334.673095703125,1.0,278.1499938964844,282.8980407714844,296.83160400390625,301.1387023925781,293.1499938964844,293.1499938964844,278.1499938964844,35754.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931642472743988,1.0,0.0,0.0,3.3802928924560547,3.38031268119812,7.624335580658226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.341796875,0.0,1182.3070068359375,1895.4371337890625,0.0,3696.18701171875,0.8317380547523499,1.0,0.0,3.0,1.0,0.0
17926080,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6828078031539917,0.606458306312561,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9304553270339966,0.5381456017494202,0.5106654763221741,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8408461213111877,0.3992979228496551,0.2813505232334137,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8349054455757141,0.3902953565120697,0.3724156022071838,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7090914249420166,0.2337980419397354,1.0690956115722656,285.01885986328125,284.95001220703125,302.589599609375,293.82879638671875,299.4933166503906,297.23785400390625,285.0196228027344,1.0,0.6412716507911682,0.5937232375144958,0.5937232375144958,1.0,1.0,-3.410274267196656,1.4353032112121582,1.974971055984497,0.6648746728897095,1.0,1.0,0.0,184.98016357421875,199.0,67165.2890625,0.0,3334.673095703125,1.0,278.1499938964844,282.8980407714844,296.83160400390625,301.1387023925781,293.1499938964844,293.1499938964844,278.1499938964844,35754.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931642472743988,1.0,0.0,0.0,3.3802928924560547,3.38031268119812,7.624335580658226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.341796875,0.0,1182.3070068359375,1895.4371337890625,0.0,3696.18701171875,0.8317380547523499,1.0,0.0,3.0,1.0,0.0
17926140,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9960073232650756,0.6757962107658386,0.6096216440200806,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9245574474334716,0.5409745573997498,0.5135229825973511,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8356218934059143,0.3999142646789551,0.2819285690784454,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8299058675765991,0.3911134302616119,0.3733894824981689,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7035624980926514,0.2334830909967422,1.0686938762664795,285.0321044921875,284.95001220703125,302.6312561035156,293.8631286621094,299.5035400390625,297.23681640625,285.0323791503906,1.0,0.6453217267990112,0.5901551842689514,0.5901551842689514,1.0,1.0,-3.420405387878418,1.4352619647979736,1.9851434230804443,0.6628094911575317,1.0,1.0,0.0,190.331283569336,202.0,67373.21875,0.0,3387.9208984375,1.0,278.1499938964844,282.9057312011719,296.86431884765625,301.1881103515625,293.1499938964844,293.1499938964844,278.1499938964844,35837.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318317770957948,1.0,0.0,0.0,3.385731935501098,3.385751724243164,7.648890800737718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.205078125,0.0,1188.0234375,1895.4371337890625,0.0,3697.920166015625,0.8330374956130981,1.0,0.0,3.0,1.0,0.0
17926200,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9960073232650756,0.6757962107658386,0.6096216440200806,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9245574474334716,0.5409745573997498,0.5135229825973511,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8356218934059143,0.3999142646789551,0.2819285690784454,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8299058675765991,0.3911134302616119,0.3733894824981689,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7035624980926514,0.2334830909967422,1.0686938762664795,285.0321044921875,284.95001220703125,302.6312561035156,293.8631286621094,299.5035400390625,297.23681640625,285.0323791503906,1.0,0.6453217267990112,0.5901551842689514,0.5901551842689514,1.0,1.0,-3.420405387878418,1.4352619647979736,1.9851434230804443,0.6628094911575317,1.0,1.0,0.0,190.331283569336,202.0,67373.21875,0.0,3387.9208984375,1.0,278.1499938964844,282.9057312011719,296.86431884765625,301.1881103515625,293.1499938964844,293.1499938964844,278.1499938964844,35837.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318317770957948,1.0,0.0,0.0,3.385731935501098,3.385751724243164,7.648890800737718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.205078125,0.0,1188.0234375,1895.4371337890625,0.0,3697.920166015625,0.8330374956130981,1.0,0.0,3.0,1.0,0.0
17926260,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.98780620098114,0.6711033582687378,0.6051649451255798,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9177660346031188,0.5436854958534241,0.5163137316703796,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8297643065452576,0.4004061222076416,0.2824566662311554,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8242529630661011,0.3918271362781524,0.3743080496788025,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6973928213119507,0.2331447750329971,1.0682501792907717,285.0315246582031,284.95001220703125,302.672607421875,293.8973693847656,299.5130310058594,297.2357177734375,285.0315246582031,1.0,0.6479725241661072,0.5866628885269165,0.5866628885269165,1.0,1.0,-3.418363571166992,1.429813027381897,1.9885505437850952,0.6578994393348694,1.0,1.0,0.0,195.9564819335937,205.0,67425.2421875,0.0,3417.256591796875,1.0,278.1499938964844,282.90460205078125,296.8959045410156,301.2261657714844,293.1499938964844,293.1499938964844,278.1499938964844,35893.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931451976299286,1.0,0.0,0.0,3.389390230178833,3.389410257339477,7.66542939345527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.57421875,0.0,1191.878662109375,1895.4371337890625,0.0,3694.443115234375,0.8339114785194397,1.0,0.0,3.0,1.0,0.0
17926320,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.98780620098114,0.6711033582687378,0.6051649451255798,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9177660346031188,0.5436854958534241,0.5163137316703796,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8297643065452576,0.4004061222076416,0.2824566662311554,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8242529630661011,0.3918271362781524,0.3743080496788025,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6973928213119507,0.2331447750329971,1.0682501792907717,285.0315246582031,284.95001220703125,302.672607421875,293.8973693847656,299.5130310058594,297.2357177734375,285.0315246582031,1.0,0.6479725241661072,0.5866628885269165,0.5866628885269165,1.0,1.0,-3.418363571166992,1.429813027381897,1.9885505437850952,0.6578994393348694,1.0,1.0,0.0,195.9564819335937,205.0,67425.2421875,0.0,3417.256591796875,1.0,278.1499938964844,282.90460205078125,296.8959045410156,301.2261657714844,293.1499938964844,293.1499938964844,278.1499938964844,35893.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931451976299286,1.0,0.0,0.0,3.389390230178833,3.389410257339477,7.66542939345527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.57421875,0.0,1191.878662109375,1895.4371337890625,0.0,3694.443115234375,0.8339114785194397,1.0,0.0,3.0,1.0,0.0
17926380,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.981382131576538,0.6672502160072327,0.6017402410507202,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9135346412658693,0.5463859438896179,0.5190120935440063,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8257167339324951,0.4008709788322449,0.2829065322875976,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8203712701797485,0.3925261497497558,0.3751347959041595,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6930012106895447,0.2328843474388122,1.0677944421768188,285.033447265625,284.95001220703125,302.71356201171875,293.9312438964844,299.5223388671875,297.23492431640625,285.0335388183594,1.0,0.6501884460449219,0.5831705927848816,0.5831705927848816,1.0,1.0,-3.418476819992065,1.425233244895935,1.9932435750961304,0.6532859802246094,1.0,1.0,0.0,200.1820068359375,208.0,67490.0390625,0.0,3442.215087890625,1.0,278.1499938964844,282.9057006835937,296.927978515625,301.2626342773437,293.1499938964844,293.1499938964844,278.1499938964844,35930.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307174682617188,1.0,0.0,0.0,3.391768217086792,3.3917880058288574,7.676188715777243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.89453125,0.0,1194.388916015625,1895.4371337890625,0.0,3687.716064453125,0.8344795107841492,1.0,0.0,3.0,1.0,0.0
17926440,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.981382131576538,0.6672502160072327,0.6017402410507202,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9135346412658693,0.5463859438896179,0.5190120935440063,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8257167339324951,0.4008709788322449,0.2829065322875976,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8203712701797485,0.3925261497497558,0.3751347959041595,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6930012106895447,0.2328843474388122,1.0677944421768188,285.033447265625,284.95001220703125,302.71356201171875,293.9312438964844,299.5223388671875,297.23492431640625,285.0335388183594,1.0,0.6501884460449219,0.5831705927848816,0.5831705927848816,1.0,1.0,-3.418476819992065,1.425233244895935,1.9932435750961304,0.6532859802246094,1.0,1.0,0.0,200.1820068359375,208.0,67490.0390625,0.0,3442.215087890625,1.0,278.1499938964844,282.9057006835937,296.927978515625,301.2626342773437,293.1499938964844,293.1499938964844,278.1499938964844,35930.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307174682617188,1.0,0.0,0.0,3.391768217086792,3.3917880058288574,7.676188715777243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.89453125,0.0,1194.388916015625,1895.4371337890625,0.0,3687.716064453125,0.8344795107841492,1.0,0.0,3.0,1.0,0.0
17926500,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.978477656841278,0.6654443144798279,0.6001758575439453,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9118966460227966,0.5477416515350342,0.5203527808189392,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8240252733230591,0.4011031687259674,0.2831210792064667,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8187550902366638,0.3928772211074829,0.375536561012268,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6911524534225464,0.2327803820371627,1.0676372051239014,285.0350341796875,284.95001220703125,302.7338562011719,293.94793701171875,299.52691650390625,297.23468017578125,285.03515625,1.0,0.6511894464492798,0.5814244151115417,0.5814244151115417,1.0,1.0,-3.418759346008301,1.423003911972046,1.9957555532455444,0.6509900689125061,1.0,1.0,0.0,202.02940368652344,208.0,67522.578125,0.0,3453.67724609375,1.0,278.1499938964844,282.9067687988281,296.9442138671875,301.28106689453125,293.1499938964844,293.1499938964844,278.1499938964844,35942.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303005933761596,1.0,0.0,0.0,3.392603635787964,3.3926234245300293,7.679970508434053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.185546875,0.0,1195.271728515625,1895.4371337890625,0.0,3683.896240234375,0.834679126739502,1.0,0.0,3.0,1.0,0.0
17926560,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9756487607955932,0.6636692881584167,0.5986447334289551,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9104252457618712,0.5491014122962952,0.5216934084892273,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8224465847015381,0.4013373553752899,0.283333957195282,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8172473907470703,0.3932306170463562,0.3759365379810333,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6894253492355347,0.2326871305704116,1.0675157308578491,285.0370178222656,284.95001220703125,302.7539978027344,293.96441650390625,299.5319519042969,297.2344970703125,285.03717041015625,1.0,0.6521576046943665,0.5799623131752014,0.5799623131752014,1.0,1.0,-3.419121026992798,1.421147704124451,1.9979733228683472,0.6490495204925537,1.0,1.0,0.0,203.79409790039065,211.0,67557.1953125,0.0,3464.841796875,1.0,278.1499938964844,282.9081726074219,296.96044921875,301.29962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35953.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298834800720216,1.0,0.0,0.0,3.393307685852051,3.393327474594116,7.683158287363767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.7314453125,0.0,1196.015869140625,1895.4371337890625,0.0,3680.072998046875,0.8348472714424133,1.0,0.0,3.0,1.0,0.0
17926620,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.970216691493988,0.6602066159248352,0.5956690311431885,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9079296588897704,0.5518367886543274,0.5243798494338989,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8195928335189819,0.4018150269985199,0.2837584912776947,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8145260810852051,0.3939473927021026,0.3767358362674713,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6863080859184265,0.2325357943773269,1.06740140914917,285.041748046875,284.95001220703125,302.79376220703125,293.9966125488281,299.5419006347656,297.2343139648437,285.0419311523437,1.0,0.6540085673332214,0.5770381093025208,0.5770381093025208,1.0,1.0,-3.420107364654541,1.4175413846969604,2.002565860748291,0.645219624042511,1.0,1.0,0.0,207.09323120117188,214.0,67626.28125,0.0,3486.4541015625,1.0,278.1499938964844,282.9115905761719,296.9925231933594,301.3365478515625,293.1499938964844,293.1499938964844,278.1499938964844,35968.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290621280670166,1.0,0.0,0.0,3.394295215606689,3.394315004348755,7.687630727559736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.841796875,0.0,1197.0604248046875,1895.4371337890625,0.0,3672.54150390625,0.8350831866264343,1.0,0.0,3.0,1.0,0.0
17926680,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.970216691493988,0.6602066159248352,0.5956690311431885,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9079296588897704,0.5518367886543274,0.5243798494338989,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8195928335189819,0.4018150269985199,0.2837584912776947,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8145260810852051,0.3939473927021026,0.3767358362674713,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6863080859184265,0.2325357943773269,1.06740140914917,285.041748046875,284.95001220703125,302.79376220703125,293.9966125488281,299.5419006347656,297.2343139648437,285.0419311523437,1.0,0.6540085673332214,0.5770381093025208,0.5770381093025208,1.0,1.0,-3.420107364654541,1.4175413846969604,2.002565860748291,0.645219624042511,1.0,1.0,0.0,207.09323120117188,214.0,67626.28125,0.0,3486.4541015625,1.0,278.1499938964844,282.9115905761719,296.9925231933594,301.3365478515625,293.1499938964844,293.1499938964844,278.1499938964844,35968.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290621280670166,1.0,0.0,0.0,3.394295215606689,3.394315004348755,7.687630727559736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.841796875,0.0,1197.0604248046875,1895.4371337890625,0.0,3672.54150390625,0.8350831866264343,1.0,0.0,3.0,1.0,0.0
17926740,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9653285145759584,0.6570897102355957,0.592994213104248,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.905950665473938,0.5543642044067383,0.5268567800521851,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.817172110080719,0.4022619724273681,0.2841502726078033,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8122169971466064,0.3946144878864288,0.3774731457233429,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6836807727813721,0.232423186302185,1.067401647567749,285.0464782714844,284.95001220703125,302.8296203613281,294.0251159667969,299.5506286621094,297.2342834472656,285.0466613769531,1.0,0.6556652784347534,0.5743478536605835,0.5743478536605835,1.0,1.0,-3.42122745513916,1.4142491817474363,2.0069785118103027,0.641682505607605,1.0,1.0,0.0,209.98928833007807,214.0,67687.421875,0.0,3506.03955078125,1.0,278.1499938964844,282.9150390625,297.02099609375,301.3695373535156,293.1499938964844,293.1499938964844,278.1499938964844,35977.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283403754234314,1.0,0.0,0.0,3.3948895931243896,3.394909381866455,7.690323968745361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.076171875,0.0,1197.689453125,1895.4371337890625,0.0,3665.91943359375,0.8352252244949341,1.0,0.0,3.0,1.0,0.0
17926800,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9649041891098022,0.65682053565979,0.5927632451057434,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9057876467704772,0.5545842051506042,0.5270723104476929,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8169668316841125,0.402301013469696,0.2841843664646148,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.812021017074585,0.3946726620197296,0.377537339925766,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6834590435028076,0.2324140518903732,1.0674042701721191,285.0469055175781,284.95001220703125,302.83270263671875,294.02752685546875,299.5513916015625,297.2342834472656,285.0470886230469,1.0,0.6558083891868591,0.5741139054298401,0.5741139054298401,1.0,1.0,-3.421330451965332,1.4139621257781982,2.007368326187134,0.6413732171058655,1.0,1.0,0.0,210.2382202148437,217.0,67692.671875,0.0,3507.739013671875,1.0,278.1499938964844,282.91534423828125,297.0234375,301.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,35978.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282811284065248,1.0,0.0,0.0,3.3949337005615234,3.394953489303589,7.690523489145562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.384765625,0.0,1197.736083984375,1895.4371337890625,0.0,3665.3759765625,0.8352357149124146,1.0,0.0,3.0,1.0,0.0
17926860,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9596099257469176,0.6534838676452637,0.5899012684822083,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.903857171535492,0.5573364496231079,0.5297674536705017,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.814460039138794,0.4027905762195587,0.2846111059188843,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8096247315406799,0.395401656627655,0.3783401250839233,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6807682514190674,0.2323081791400909,1.0674731731414795,285.0521545410156,284.95001220703125,302.8707580566406,294.0568542480469,299.5604553222656,297.2343444824219,285.0523376464844,1.0,0.6575892567634583,0.5712227821350098,0.5712227821350098,1.0,1.0,-3.422690868377685,1.4104102849960327,2.0122807025909424,0.6375345587730408,1.0,1.0,0.0,213.3185272216797,220.0,67756.109375,0.0,3528.988037109375,1.0,278.1499938964844,282.9191589355469,297.0530700683594,301.4068298339844,293.1499938964844,293.1499938964844,278.1499938964844,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275734424591064,1.0,0.0,0.0,3.395388126373291,3.3954081535339355,7.6925823577767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.265625,0.0,1198.21728515625,1895.4371337890625,0.0,3658.87939453125,0.8353443145751953,1.0,0.0,3.0,1.0,0.0
17926920,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9596099257469176,0.6534838676452637,0.5899012684822083,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.903857171535492,0.5573364496231079,0.5297674536705017,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.814460039138794,0.4027905762195587,0.2846111059188843,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8096247315406799,0.395401656627655,0.3783401250839233,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6807682514190674,0.2323081791400909,1.0674731731414795,285.0521545410156,284.95001220703125,302.8707580566406,294.0568542480469,299.5604553222656,297.2343444824219,285.0523376464844,1.0,0.6575892567634583,0.5712227821350098,0.5712227821350098,1.0,1.0,-3.422690868377685,1.4104102849960327,2.0122807025909424,0.6375345587730408,1.0,1.0,0.0,213.3185272216797,220.0,67756.109375,0.0,3528.988037109375,1.0,278.1499938964844,282.9191589355469,297.0530700683594,301.4068298339844,293.1499938964844,293.1499938964844,278.1499938964844,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275734424591064,1.0,0.0,0.0,3.395388126373291,3.3954081535339355,7.6925823577767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.265625,0.0,1198.21728515625,1895.4371337890625,0.0,3658.87939453125,0.8353443145751953,1.0,0.0,3.0,1.0,0.0
17926980,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9543343782424928,0.650200366973877,0.5870859026908875,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9020965099334716,0.5600898861885071,0.5324627161026001,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.812041163444519,0.4032814502716064,0.2850378155708313,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8073071241378784,0.3961319923400879,0.3791429102420807,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6782093644142151,0.2322157025337219,1.0675997734069824,285.0572509765625,284.95001220703125,302.90771484375,294.0842590332031,299.56884765625,297.2344665527344,285.05743408203125,1.0,0.6593597531318665,0.5683316588401794,0.5683316588401794,1.0,1.0,-3.424177408218384,1.4068363904953003,2.017341136932373,0.6336609721183777,1.0,1.0,0.0,216.3535919189453,223.0,67814.4140625,0.0,3550.2890625,1.0,278.1499938964844,282.9228515625,297.08074951171875,301.43914794921875,293.1499938964844,293.1499938964844,278.1499938964844,35990.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926926851272583,1.0,0.0,0.0,3.3956875801086426,3.395707368850708,7.693938641750719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.0185546875,0.0,1198.5341796875,1895.4371337890625,0.0,3652.94091796875,0.835415780544281,1.0,0.0,3.0,1.0,0.0
17927040,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9543343782424928,0.650200366973877,0.5870859026908875,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9020965099334716,0.5600898861885071,0.5324627161026001,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.812041163444519,0.4032814502716064,0.2850378155708313,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8073071241378784,0.3961319923400879,0.3791429102420807,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6782093644142151,0.2322157025337219,1.0675997734069824,285.0572509765625,284.95001220703125,302.90771484375,294.0842590332031,299.56884765625,297.2344665527344,285.05743408203125,1.0,0.6593597531318665,0.5683316588401794,0.5683316588401794,1.0,1.0,-3.424177408218384,1.4068363904953003,2.017341136932373,0.6336609721183777,1.0,1.0,0.0,216.3535919189453,223.0,67814.4140625,0.0,3550.2890625,1.0,278.1499938964844,282.9228515625,297.08074951171875,301.43914794921875,293.1499938964844,293.1499938964844,278.1499938964844,35990.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926926851272583,1.0,0.0,0.0,3.3956875801086426,3.395707368850708,7.693938641750719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.0185546875,0.0,1198.5341796875,1895.4371337890625,0.0,3652.94091796875,0.835415780544281,1.0,0.0,3.0,1.0,0.0
17927100,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9516960978507996,0.6485744118690491,0.5856922268867493,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.901254177093506,0.561465859413147,0.5338094830513,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8108516931533813,0.4035263955593109,0.2852507531642914,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8061649799346924,0.3964967429637909,0.3795437812805176,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6769670248031616,0.2321724742650985,1.0676765441894531,285.0596923828125,284.95001220703125,302.92578125,294.0971374511719,299.57281494140625,297.2344970703125,285.05987548828125,1.0,0.6602436304092407,0.5668860673904419,0.5668860673904419,1.0,1.0,-3.4249515533447266,1.405032992362976,2.019918441772461,0.631706178188324,1.0,1.0,0.0,217.86355590820312,223.0,67841.4765625,0.0,3560.9755859375,1.0,278.1499938964844,282.92462158203125,297.0938415527344,301.4544677734375,293.1499938964844,293.1499938964844,278.1499938964844,35991.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266344308853148,1.0,0.0,0.0,3.395802021026612,3.395822048187256,7.694458190599107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.943359375,0.0,1198.655517578125,1895.4371337890625,0.0,3650.25439453125,0.8354431986808777,1.0,0.0,3.0,1.0,0.0
17927160,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9490597248077391,0.6469597220420837,0.584308385848999,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9004316926002502,0.5628402233123779,0.5351549386978149,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8096722960472107,0.4037705361843109,0.2854631245136261,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8050321340560913,0.3968606293201446,0.37994384765625,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6757472157478333,0.2321308553218841,1.067760705947876,285.0620422363281,284.95001220703125,302.9435119628906,294.1094665527344,299.5765075683594,297.23455810546875,285.0622253417969,1.0,0.6611270308494568,0.5654173493385315,0.5654173493385315,1.0,1.0,-3.425743341445923,1.4031847715377808,2.0225584506988525,0.6297062039375305,1.0,1.0,0.0,219.3699188232422,226.0,67866.6328125,0.0,3571.6884765625,1.0,278.1499938964844,282.92626953125,297.1063232421875,301.4690856933594,293.1499938964844,293.1499938964844,278.1499938964844,35993.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263606071472168,1.0,0.0,0.0,3.395896673202514,3.39591646194458,7.694886221543129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.4765625,0.0,1198.7554931640625,1895.4371337890625,0.0,3647.738037109375,0.8354657292366028,1.0,0.0,3.0,1.0,0.0
17927220,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9437963366508484,0.6437616348266602,0.5815685391426086,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8988379240036011,0.5655840039253235,0.5378412008285522,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8073344230651855,0.4042554497718811,0.2858855426311493,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8028134703636169,0.3975850939750671,0.3807409703731537,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6733677387237549,0.2320510894060135,1.0679455995559692,285.06640625,284.95001220703125,302.9779968261719,294.13214111328125,299.5833740234375,297.234619140625,285.0665588378906,1.0,0.6628931760787964,0.5624799132347107,0.5624799132347107,1.0,1.0,-3.427367925643921,1.3994404077529907,2.0279273986816406,0.6256579756736755,1.0,1.0,0.0,222.376693725586,229.0,67911.6953125,0.0,3593.193115234375,1.0,278.1499938964844,282.92926025390625,297.12945556640625,301.4962463378906,293.1499938964844,293.1499938964844,278.1499938964844,35995.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258783459663392,1.0,0.0,0.0,3.3960399627685547,3.39605975151062,7.695535941820708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.392578125,0.0,1198.9073486328125,1895.4371337890625,0.0,3643.305419921875,0.8355000019073486,1.0,0.0,3.0,1.0,0.0
17927280,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9437963366508484,0.6437616348266602,0.5815685391426086,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8988379240036011,0.5655840039253235,0.5378412008285522,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8073344230651855,0.4042554497718811,0.2858855426311493,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8028134703636169,0.3975850939750671,0.3807409703731537,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6733677387237549,0.2320510894060135,1.0679455995559692,285.06640625,284.95001220703125,302.9779968261719,294.13214111328125,299.5833740234375,297.234619140625,285.0665588378906,1.0,0.6628931760787964,0.5624799132347107,0.5624799132347107,1.0,1.0,-3.427367925643921,1.3994404077529907,2.0279273986816406,0.6256579756736755,1.0,1.0,0.0,222.376693725586,229.0,67911.6953125,0.0,3593.193115234375,1.0,278.1499938964844,282.92926025390625,297.12945556640625,301.4962463378906,293.1499938964844,293.1499938964844,278.1499938964844,35995.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258783459663392,1.0,0.0,0.0,3.3960399627685547,3.39605975151062,7.695535941820708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.392578125,0.0,1198.9073486328125,1895.4371337890625,0.0,3643.305419921875,0.8355000019073486,1.0,0.0,3.0,1.0,0.0
