time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927340,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9385636448860168,0.6406100988388062,0.5788699984550476,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8973032832145691,0.5683164000511169,0.5405173301696777,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8050138354301453,0.4047330915927887,0.2863031923770904,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8006542921066284,0.3983023762702942,0.3815315961837768,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6710615754127502,0.2319744229316711,1.0681461095809937,285.0701599121094,284.95001220703125,303.01104736328125,294.1520080566406,299.5892944335937,297.234619140625,285.0702819824219,1.0,0.6646587252616882,0.5595424175262451,0.5595424175262451,1.0,1.0,-3.429035425186157,1.3956317901611328,2.0334036350250244,0.6215459704399109,1.0,1.0,0.0,225.37892150878903,232.0,67947.8984375,0.0,3614.794677734375,1.0,278.1499938964844,282.93170166015625,297.1495666503906,301.5198059082031,293.1499938964844,293.1499938964844,278.1499938964844,35996.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254621267318726,1.0,0.0,0.0,3.3961331844329834,3.396152973175049,7.695958288422844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.3740234375,0.0,1199.0059814453125,1895.4371337890625,0.0,3639.478271484375,0.8355222344398499,1.0,0.0,3.0,1.0,0.0
17927400,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9385636448860168,0.6406100988388062,0.5788699984550476,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8973032832145691,0.5683164000511169,0.5405173301696777,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8050138354301453,0.4047330915927887,0.2863031923770904,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8006542921066284,0.3983023762702942,0.3815315961837768,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6710615754127502,0.2319744229316711,1.0681461095809937,285.0701599121094,284.95001220703125,303.01104736328125,294.1520080566406,299.5892944335937,297.234619140625,285.0702819824219,1.0,0.6646587252616882,0.5595424175262451,0.5595424175262451,1.0,1.0,-3.429035425186157,1.3956317901611328,2.0334036350250244,0.6215459704399109,1.0,1.0,0.0,225.37892150878903,232.0,67947.8984375,0.0,3614.794677734375,1.0,278.1499938964844,282.93170166015625,297.1495666503906,301.5198059082031,293.1499938964844,293.1499938964844,278.1499938964844,35996.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254621267318726,1.0,0.0,0.0,3.3961331844329834,3.396152973175049,7.695958288422844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.3740234375,0.0,1199.0059814453125,1895.4371337890625,0.0,3639.478271484375,0.8355222344398499,1.0,0.0,3.0,1.0,0.0
17927460,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9333739280700684,0.637494683265686,0.5762036442756653,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8958180546760559,0.5710372924804688,0.5431830286979675,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8027307987213135,0.405203104019165,0.2867158055305481,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7985462546348572,0.3990120887756347,0.3823155462741852,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6688190698623657,0.2318985313177108,1.068351984024048,285.0733337402344,284.95001220703125,303.04248046875,294.1687316894531,299.5944519042969,297.23455810546875,285.07342529296875,1.0,0.6664229035377502,0.5566424131393433,0.5566424131393433,1.0,1.0,-3.4307215213775635,1.391805648803711,2.0389158725738525,0.6174165606498718,1.0,1.0,0.0,228.38180541992188,235.0,67975.828125,0.0,3636.46533203125,1.0,278.1499938964844,282.9336242675781,297.1667785644531,301.5400695800781,293.1499938964844,293.1499938964844,278.1499938964844,35997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925156831741333,1.0,0.0,0.0,3.3961989879608154,3.396218776702881,7.696257284806052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.5419921875,0.0,1199.075927734375,1895.4371337890625,0.0,3636.670654296875,0.8355380296707153,1.0,0.0,3.0,1.0,0.0
17927520,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9333739280700684,0.637494683265686,0.5762036442756653,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8958180546760559,0.5710372924804688,0.5431830286979675,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8027307987213135,0.405203104019165,0.2867158055305481,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7985462546348572,0.3990120887756347,0.3823155462741852,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6688190698623657,0.2318985313177108,1.068351984024048,285.0733337402344,284.95001220703125,303.04248046875,294.1687316894531,299.5944519042969,297.23455810546875,285.07342529296875,1.0,0.6664229035377502,0.5566424131393433,0.5566424131393433,1.0,1.0,-3.4307215213775635,1.391805648803711,2.0389158725738525,0.6174165606498718,1.0,1.0,0.0,228.38180541992188,235.0,67975.828125,0.0,3636.46533203125,1.0,278.1499938964844,282.9336242675781,297.1667785644531,301.5400695800781,293.1499938964844,293.1499938964844,278.1499938964844,35997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925156831741333,1.0,0.0,0.0,3.3961989879608154,3.396218776702881,7.696257284806052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.5419921875,0.0,1199.075927734375,1895.4371337890625,0.0,3636.670654296875,0.8355380296707153,1.0,0.0,3.0,1.0,0.0
17927580,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.928253710269928,0.6344171166419983,0.5735713839530945,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8943760395050049,0.5737424492835999,0.5458346605300903,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8004938960075378,0.4056626558303833,0.2871215939521789,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7964842915534973,0.3997115194797516,0.3830903470516205,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6666354537010193,0.2318218499422073,1.0685566663742063,285.0757141113281,284.95001220703125,303.0722351074219,294.1820373535156,299.59869384765625,297.23443603515625,285.0758056640625,1.0,0.6681845188140869,0.5537424087524414,0.5537424087524414,1.0,1.0,-3.432410955429077,1.387902021408081,2.044508934020996,0.61320960521698,1.0,1.0,0.0,231.38644409179688,238.0,67993.4375,0.0,3658.17626953125,1.0,278.1499938964844,282.9348449707031,297.1805419921875,301.5562744140625,293.1499938964844,293.1499938964844,278.1499938964844,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249488711357116,1.0,0.0,0.0,3.3962435722351074,3.396263360977173,7.696459078943008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.466796875,0.0,1199.123046875,1895.4371337890625,0.0,3634.7578125,0.8355486392974854,1.0,0.0,3.0,1.0,0.0
17927640,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.928253710269928,0.6344171166419983,0.5735713839530945,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8943760395050049,0.5737424492835999,0.5458346605300903,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8004938960075378,0.4056626558303833,0.2871215939521789,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7964842915534973,0.3997115194797516,0.3830903470516205,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6666354537010193,0.2318218499422073,1.0685566663742063,285.0757141113281,284.95001220703125,303.0722351074219,294.1820373535156,299.59869384765625,297.23443603515625,285.0758056640625,1.0,0.6681845188140869,0.5537424087524414,0.5537424087524414,1.0,1.0,-3.432410955429077,1.387902021408081,2.044508934020996,0.61320960521698,1.0,1.0,0.0,231.38644409179688,238.0,67993.4375,0.0,3658.17626953125,1.0,278.1499938964844,282.9348449707031,297.1805419921875,301.5562744140625,293.1499938964844,293.1499938964844,278.1499938964844,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249488711357116,1.0,0.0,0.0,3.3962435722351074,3.396263360977173,7.696459078943008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.466796875,0.0,1199.123046875,1895.4371337890625,0.0,3634.7578125,0.8355486392974854,1.0,0.0,3.0,1.0,0.0
17927700,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9257265329360962,0.6328901052474976,0.5722659230232239,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.893669843673706,0.5750893354415894,0.5471553802490234,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.799391508102417,0.4058884978294372,0.287321925163269,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7954694032669067,0.4000574350357055,0.3834743499755859,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.665564239025116,0.2317828387022018,1.0686570405960083,285.07666015625,284.95001220703125,303.0864562988281,294.1872863769531,299.6004638671875,297.2343139648437,285.07672119140625,1.0,0.6690640449523926,0.5522924065589905,0.5522924065589905,1.0,1.0,-3.4332528114318848,1.3859186172485352,2.0473341941833496,0.6110742688179016,1.0,1.0,0.0,232.8900146484375,238.0,67998.5703125,0.0,3669.03955078125,1.0,278.1499938964844,282.9352111816406,297.18621826171875,301.5629272460937,293.1499938964844,293.1499938964844,278.1499938964844,35998.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248962998390198,1.0,0.0,0.0,3.396260499954224,3.396280288696289,7.69653581755847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.630859375,0.0,1199.1409912109375,1895.4371337890625,0.0,3634.274169921875,0.8355526924133301,1.0,0.0,3.0,1.0,0.0
17927760,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9232279658317566,0.6313734650611877,0.570969820022583,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8929721713066101,0.5764302611351013,0.548470675945282,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7982988953590393,0.406110405921936,0.287519633769989,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7944642901420593,0.4003995060920715,0.3838549256324768,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.664506196975708,0.2317429929971695,1.0687541961669922,285.0773620605469,284.95001220703125,303.10015869140625,294.19158935546875,299.60211181640625,297.23419189453125,285.0774230957031,1.0,0.6699421405792236,0.5509253740310669,0.5509253740310669,1.0,1.0,-3.4340882301330566,1.3840399980545044,2.050048351287842,0.6090429425239563,1.0,1.0,0.0,234.3941345214844,241.0,68000.890625,0.0,3679.895751953125,1.0,278.1499938964844,282.9353942871094,297.190673828125,301.5682373046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248562455177308,1.0,0.0,0.0,3.3962738513946533,3.396293878555298,7.696596640016651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.109375,0.0,1199.1552734375,1895.4371337890625,0.0,3633.905517578125,0.835555911064148,1.0,0.0,3.0,1.0,0.0
17927820,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9183271527290344,0.6283627152442932,0.5683979392051697,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8916023969650269,0.5790979266166687,0.5510885119438171,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7961428761482239,0.406544953584671,0.2879088222980499,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.792482852935791,0.4010743200778961,0.3846077024936676,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6624277234077454,0.2316607236862182,1.0689387321472168,285.0782165527344,284.95001220703125,303.1261291503906,294.1970520019531,299.6047668457031,297.2338562011719,285.0782470703125,1.0,0.6716940402984619,0.5481913685798645,0.5481913685798645,1.0,1.0,-3.435739278793335,1.3802356719970703,2.0555036067962646,0.6049323081970215,1.0,1.0,0.0,237.405029296875,244.0,67997.3125,0.0,3701.59033203125,1.0,278.1499938964844,282.9351501464844,297.1968078613281,301.5755310058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924881398677826,1.0,0.0,0.0,3.396294355392456,3.3963143825531006,7.696689863223583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.26953125,0.0,1199.177001953125,1895.4371337890625,0.0,3634.13671875,0.8355607986450195,1.0,0.0,3.0,1.0,0.0
17927880,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9183271527290344,0.6283627152442932,0.5683979392051697,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8916023969650269,0.5790979266166687,0.5510885119438171,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7961428761482239,0.406544953584671,0.2879088222980499,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.792482852935791,0.4010743200778961,0.3846077024936676,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6624277234077454,0.2316607236862182,1.0689387321472168,285.0782165527344,284.95001220703125,303.1261291503906,294.1970520019531,299.6047668457031,297.2338562011719,285.0782470703125,1.0,0.6716940402984619,0.5481913685798645,0.5481913685798645,1.0,1.0,-3.435739278793335,1.3802356719970703,2.0555036067962646,0.6049323081970215,1.0,1.0,0.0,237.405029296875,244.0,67997.3125,0.0,3701.59033203125,1.0,278.1499938964844,282.9351501464844,297.1968078613281,301.5755310058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924881398677826,1.0,0.0,0.0,3.396294355392456,3.3963143825531006,7.696689863223583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.26953125,0.0,1199.177001953125,1895.4371337890625,0.0,3634.13671875,0.8355607986450195,1.0,0.0,3.0,1.0,0.0
17927940,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9135861396789552,0.625387966632843,0.565858006477356,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8902620673179626,0.5817400813102722,0.5536832809448242,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7940250039100647,0.4069682359695434,0.2882899045944214,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7905362248420715,0.4017325043678283,0.3853455781936645,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6603964567184448,0.231573075056076,1.0691020488739014,285.0780029296875,284.95001220703125,303.1499938964844,294.1981506347656,299.6063232421875,297.2333984375,285.0780029296875,1.0,0.673438310623169,0.5454573035240173,0.5454573035240173,1.0,1.0,-3.437347412109375,1.3763418197631836,2.0610055923461914,0.6007311344146729,1.0,1.0,0.0,240.4187927246093,247.0,67980.09375,0.0,3723.218994140625,1.0,278.1499938964844,282.9339904785156,297.19842529296875,301.5774841308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250150322914124,1.0,0.0,0.0,3.396307945251465,3.3963277339935303,7.696751254115952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.4736328125,0.0,1199.1912841796875,1895.4371337890625,0.0,3635.3662109375,0.8355640172958374,1.0,0.0,3.0,1.0,0.0
17928000,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9135861396789552,0.625387966632843,0.565858006477356,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8902620673179626,0.5817400813102722,0.5536832809448242,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7940250039100647,0.4069682359695434,0.2882899045944214,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7905362248420715,0.4017325043678283,0.3853455781936645,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6603964567184448,0.231573075056076,1.0691020488739014,285.0780029296875,284.95001220703125,303.1499938964844,294.1981506347656,299.6063232421875,297.2333984375,285.0780029296875,1.0,0.673438310623169,0.5454573035240173,0.5454573035240173,1.0,1.0,-3.437347412109375,1.3763418197631836,2.0610055923461914,0.6007311344146729,1.0,1.0,0.0,240.4187927246093,247.0,67980.09375,0.0,3723.218994140625,1.0,278.1499938964844,282.9339904785156,297.19842529296875,301.5774841308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250150322914124,1.0,0.0,0.0,3.396307945251465,3.3963277339935303,7.696751254115952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.4736328125,0.0,1199.1912841796875,1895.4371337890625,0.0,3635.3662109375,0.8355640172958374,1.0,0.0,3.0,1.0,0.0
17928060,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.905748724937439,0.6204130053520203,0.5620852708816528,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8858265280723572,0.5822211503982544,0.5548690557479858,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7888613343238831,0.4052393436431885,0.2876300513744354,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7855223417282104,0.4001781940460205,0.3846373260021209,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6551687717437744,0.2291515916585922,1.0620348453521729,285.0591735839844,284.95001220703125,303.1726989746094,294.1953430175781,299.5941772460937,297.21209716796875,285.0579528808594,1.0,0.6742452383041382,0.5428224802017212,0.5428224802017212,1.0,1.0,-3.424116373062134,1.366185426712036,2.0579309463500977,0.593883216381073,1.0,1.0,0.0,245.3948974609375,250.0,67746.8125,0.0,3720.173583984375,1.0,278.1499938964844,282.91925048828125,297.1955261230469,301.5673522949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251095056533812,1.0,0.0,0.0,3.396318197250366,3.396337985992432,7.696797297285229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.5458984375,0.0,1199.2021484375,1895.4371337890625,0.0,3636.2353515625,0.8355664610862732,1.0,0.0,3.0,1.0,0.0
17928120,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.905748724937439,0.6204130053520203,0.5620852708816528,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8858265280723572,0.5822211503982544,0.5548690557479858,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7888613343238831,0.4052393436431885,0.2876300513744354,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7855223417282104,0.4001781940460205,0.3846373260021209,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6551687717437744,0.2291515916585922,1.0620348453521729,285.0591735839844,284.95001220703125,303.1726989746094,294.1953430175781,299.5941772460937,297.21209716796875,285.0579528808594,1.0,0.6742452383041382,0.5428224802017212,0.5428224802017212,1.0,1.0,-3.424116373062134,1.366185426712036,2.0579309463500977,0.593883216381073,1.0,1.0,0.0,245.3948974609375,250.0,67746.8125,0.0,3720.173583984375,1.0,278.1499938964844,282.91925048828125,297.1955261230469,301.5673522949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251095056533812,1.0,0.0,0.0,3.396318197250366,3.396337985992432,7.696797297285229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.5458984375,0.0,1199.2021484375,1895.4371337890625,0.0,3636.2353515625,0.8355664610862732,1.0,0.0,3.0,1.0,0.0
17928180,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8996435403823853,0.6163718700408936,0.5584439039230347,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8825418949127197,0.5835352540016174,0.5560540556907654,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7847739458084106,0.4044161736965179,0.2870111465454101,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7815380096435547,0.3994771540164947,0.3839205503463745,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6507761478424072,0.2275488227605819,1.0545556545257568,285.0347595214844,284.95001220703125,303.1951904296875,294.189453125,299.5882263183594,297.20147705078125,285.03399658203125,1.0,0.6745373010635376,0.540187656879425,0.540187656879425,1.0,1.0,-3.4105515480041504,1.3559054136276243,2.0546460151672363,0.5865339636802673,1.0,1.0,0.0,249.2291717529297,253.0,67496.7890625,0.0,3709.687255859375,1.0,278.1499938964844,282.9010314941406,297.1874694824219,301.543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246544241905212,1.0,0.0,0.0,3.396324634552002,3.3963444232940674,7.69682571899466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.6513671875,0.0,1199.2088623046875,1895.4371337890625,0.0,3632.048828125,0.8355680108070374,1.0,0.0,3.0,1.0,0.0
17928240,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8996435403823853,0.6163718700408936,0.5584439039230347,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8825418949127197,0.5835352540016174,0.5560540556907654,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7847739458084106,0.4044161736965179,0.2870111465454101,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7815380096435547,0.3994771540164947,0.3839205503463745,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6507761478424072,0.2275488227605819,1.0545556545257568,285.0347595214844,284.95001220703125,303.1951904296875,294.189453125,299.5882263183594,297.20147705078125,285.03399658203125,1.0,0.6745373010635376,0.540187656879425,0.540187656879425,1.0,1.0,-3.4105515480041504,1.3559054136276243,2.0546460151672363,0.5865339636802673,1.0,1.0,0.0,249.2291717529297,253.0,67496.7890625,0.0,3709.687255859375,1.0,278.1499938964844,282.9010314941406,297.1874694824219,301.543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246544241905212,1.0,0.0,0.0,3.396324634552002,3.3963444232940674,7.69682571899466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.6513671875,0.0,1199.2088623046875,1895.4371337890625,0.0,3632.048828125,0.8355680108070374,1.0,0.0,3.0,1.0,0.0
17928300,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8972863554954529,0.6145206093788147,0.5568293333053589,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8815491795539856,0.5843544602394104,0.5568541288375854,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7833735942840576,0.4041860997676849,0.2868725657463074,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7801855802536011,0.3993092477321625,0.3837906122207641,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6492343544960022,0.2269601225852966,1.052013635635376,285.0260925292969,284.95001220703125,303.20635986328125,294.1854248046875,299.5866394042969,297.198486328125,285.0254211425781,1.0,0.6747497916221619,0.5388702154159546,0.5388702154159546,1.0,1.0,-3.406188488006592,1.3517740964889526,2.0544142723083496,0.583371639251709,1.0,1.0,0.0,250.6829833984375,253.0,67400.9453125,0.0,3707.611083984375,1.0,278.1499938964844,282.8941650390625,297.1830444335937,301.5321044921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924388825893402,1.0,0.0,0.0,3.3963265419006348,3.39634656906128,7.696835382375866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.421875,0.0,1199.2110595703125,1895.4371337890625,0.0,3629.604736328125,0.8355684876441956,1.0,0.0,3.0,1.0,0.0
17928360,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8950536847114563,0.6127199530601501,0.5552623867988586,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8806735873222351,0.5852167010307312,0.5576987266540527,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7820941209793091,0.4040049612522125,0.2867718636989593,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7789547443389893,0.3991914987564087,0.3837131261825561,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6478332281112671,0.2264362573623657,1.0497896671295166,285.01837158203125,284.95001220703125,303.2174987792969,294.1806945800781,299.5858764648437,297.1961669921875,285.0177917480469,1.0,0.6750044226646423,0.5377143621444702,0.5377143621444702,1.0,1.0,-3.402428388595581,1.3481510877609253,2.0542774200439453,0.5805883407592773,1.0,1.0,0.0,252.07208251953125,256.0,67313.7265625,0.0,3706.61328125,1.0,278.1499938964844,282.887939453125,297.17840576171875,301.521484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241746068000792,1.0,0.0,0.0,3.396328449249268,3.396348237991333,7.696843340454507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.353515625,0.0,1199.212890625,1895.4371337890625,0.0,3627.633544921875,0.835568904876709,1.0,0.0,3.0,1.0,0.0
17928420,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8908195495605469,0.6092384457588196,0.5522448420524597,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8791268467903137,0.5870290398597717,0.5594837665557861,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.779757559299469,0.4037485420703888,0.2866547405719757,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7767159938812256,0.3990621268749237,0.38367360830307,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6453140377998352,0.2255359590053558,1.0460870265960691,285.0047912597656,284.95001220703125,303.2396240234375,294.1693115234375,299.585205078125,297.1929626464844,285.0043029785156,1.0,0.6756470799446106,0.5354026556015015,0.5354026556015015,1.0,1.0,-3.3963022232055664,1.341500759124756,2.0548014640808105,0.5753170251846313,1.0,1.0,0.0,254.774642944336,259.0,67153.6484375,0.0,3707.535400390625,1.0,278.1499938964844,282.8765563964844,297.16766357421875,301.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238951206207277,1.0,0.0,0.0,3.3963308334350586,3.396350860595703,7.696854709138279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.0205078125,0.0,1199.215576171875,1895.4371337890625,0.0,3625.060791015625,0.8355695009231567,1.0,0.0,3.0,1.0,0.0
17928480,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8908195495605469,0.6092384457588196,0.5522448420524597,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8791268467903137,0.5870290398597717,0.5594837665557861,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.779757559299469,0.4037485420703888,0.2866547405719757,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7767159938812256,0.3990621268749237,0.38367360830307,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6453140377998352,0.2255359590053558,1.0460870265960691,285.0047912597656,284.95001220703125,303.2396240234375,294.1693115234375,299.585205078125,297.1929626464844,285.0043029785156,1.0,0.6756470799446106,0.5354026556015015,0.5354026556015015,1.0,1.0,-3.3963022232055664,1.341500759124756,2.0548014640808105,0.5753170251846313,1.0,1.0,0.0,254.774642944336,259.0,67153.6484375,0.0,3707.535400390625,1.0,278.1499938964844,282.8765563964844,297.16766357421875,301.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238951206207277,1.0,0.0,0.0,3.3963308334350586,3.396350860595703,7.696854709138279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.0205078125,0.0,1199.215576171875,1895.4371337890625,0.0,3625.060791015625,0.8355695009231567,1.0,0.0,3.0,1.0,0.0
17928540,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8867435455322266,0.6058666110038757,0.5493357181549072,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8776975870132446,0.5889014005661011,0.5613390207290649,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7775671482086182,0.4035781919956207,0.2866075336933136,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7746203541755676,0.3990124762058258,0.3837245404720306,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6430066823959351,0.2247590571641922,1.0430243015289309,284.9925231933594,284.95001220703125,303.2615661621094,294.15545654296875,299.58502197265625,297.1908874511719,284.9920654296875,1.0,0.6764373183250427,0.5330909490585327,0.5330909490585327,1.0,1.0,-3.39135479927063,1.3353103399276731,2.056044340133667,0.5702506899833679,1.0,1.0,0.0,257.4854431152344,262.0,67002.484375,0.0,3711.33349609375,1.0,278.1499938964844,282.8658752441406,297.15447998046875,301.4777526855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237739443778992,1.0,0.0,0.0,3.3963325023651123,3.396352529525757,7.696862098782731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.458984375,0.0,1199.21728515625,1895.4371337890625,0.0,3623.945068359375,0.8355699181556702,1.0,0.0,3.0,1.0,0.0
17928600,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8867435455322266,0.6058666110038757,0.5493357181549072,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8776975870132446,0.5889014005661011,0.5613390207290649,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7775671482086182,0.4035781919956207,0.2866075336933136,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7746203541755676,0.3990124762058258,0.3837245404720306,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6430066823959351,0.2247590571641922,1.0430243015289309,284.9925231933594,284.95001220703125,303.2615661621094,294.15545654296875,299.58502197265625,297.1908874511719,284.9920654296875,1.0,0.6764373183250427,0.5330909490585327,0.5330909490585327,1.0,1.0,-3.39135479927063,1.3353103399276731,2.056044340133667,0.5702506899833679,1.0,1.0,0.0,257.4854431152344,262.0,67002.484375,0.0,3711.33349609375,1.0,278.1499938964844,282.8658752441406,297.15447998046875,301.4777526855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237739443778992,1.0,0.0,0.0,3.3963325023651123,3.396352529525757,7.696862098782731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.458984375,0.0,1199.21728515625,1895.4371337890625,0.0,3623.945068359375,0.8355699181556702,1.0,0.0,3.0,1.0,0.0
17928660,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8827499151229858,0.6025680899620056,0.5464991331100464,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8763055205345154,0.5907941460609436,0.5632224678993225,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.775444746017456,0.4034580886363983,0.2866013348102569,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7725852727890015,0.398999810218811,0.3838201761245727,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6408118605613708,0.2240516096353531,1.0403296947479248,284.980712890625,284.95001220703125,303.2833251953125,294.139404296875,299.5847473144531,297.1894226074219,284.98028564453125,1.0,0.6773338317871094,0.530696451663971,0.530696451663971,1.0,1.0,-3.3870742321014404,1.329216480255127,2.057857751846313,0.5651353001594543,1.0,1.0,0.0,260.2483215332031,265.0,66853.4375,0.0,3717.025390625,1.0,278.1499938964844,282.8553466796875,297.1390991210937,301.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237747192382812,1.0,0.0,0.0,3.396333694458008,3.396353483200073,7.696867783124617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.7509765625,0.0,1199.218505859375,1895.4371337890625,0.0,3623.95263671875,0.8355701565742493,1.0,0.0,3.0,1.0,0.0
17928720,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8827499151229858,0.6025680899620056,0.5464991331100464,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8763055205345154,0.5907941460609436,0.5632224678993225,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.775444746017456,0.4034580886363983,0.2866013348102569,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7725852727890015,0.398999810218811,0.3838201761245727,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6408118605613708,0.2240516096353531,1.0403296947479248,284.980712890625,284.95001220703125,303.2833251953125,294.139404296875,299.5847473144531,297.1894226074219,284.98028564453125,1.0,0.6773338317871094,0.530696451663971,0.530696451663971,1.0,1.0,-3.3870742321014404,1.329216480255127,2.057857751846313,0.5651353001594543,1.0,1.0,0.0,260.2483215332031,265.0,66853.4375,0.0,3717.025390625,1.0,278.1499938964844,282.8553466796875,297.1390991210937,301.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237747192382812,1.0,0.0,0.0,3.396333694458008,3.396353483200073,7.696867783124617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.7509765625,0.0,1199.218505859375,1895.4371337890625,0.0,3623.95263671875,0.8355701565742493,1.0,0.0,3.0,1.0,0.0
17928780,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8788195252418518,0.5993292331695557,0.5437207221984863,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8749256730079651,0.5926877856254578,0.565113365650177,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7733680605888367,0.4033761918544769,0.286625474691391,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7705840468406677,0.3990048468112945,0.3839391767978668,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6386916041374207,0.2233892977237701,1.037877082824707,284.9690856933594,284.95001220703125,303.3049011230469,294.1213073730469,299.58447265625,297.18829345703125,284.9686584472656,1.0,0.6783111691474915,0.5283019542694092,0.5283019542694092,1.0,1.0,-3.3832290172576904,1.323256492614746,2.0599727630615234,0.5600566864013672,1.0,1.0,0.0,263.06964111328125,268.0,66704.046875,0.0,3724.08447265625,1.0,278.1499938964844,282.8448486328125,297.12139892578125,301.4263610839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238520860671996,1.0,0.0,0.0,3.396334409713745,3.3963541984558105,7.696871193729748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.521484375,0.0,1199.2193603515625,1895.4371337890625,0.0,3624.664794921875,0.8355703353881836,1.0,0.0,3.0,1.0,0.0
17928840,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8788195252418518,0.5993292331695557,0.5437207221984863,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8749256730079651,0.5926877856254578,0.565113365650177,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7733680605888367,0.4033761918544769,0.286625474691391,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7705840468406677,0.3990048468112945,0.3839391767978668,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6386916041374207,0.2233892977237701,1.037877082824707,284.9690856933594,284.95001220703125,303.3049011230469,294.1213073730469,299.58447265625,297.18829345703125,284.9686584472656,1.0,0.6783111691474915,0.5283019542694092,0.5283019542694092,1.0,1.0,-3.3832290172576904,1.323256492614746,2.0599727630615234,0.5600566864013672,1.0,1.0,0.0,263.06964111328125,268.0,66704.046875,0.0,3724.08447265625,1.0,278.1499938964844,282.8448486328125,297.12139892578125,301.4263610839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238520860671996,1.0,0.0,0.0,3.396334409713745,3.3963541984558105,7.696871193729748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.521484375,0.0,1199.2193603515625,1895.4371337890625,0.0,3624.664794921875,0.8355703353881836,1.0,0.0,3.0,1.0,0.0
17928900,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.87687748670578,0.5977287292480469,0.5423496961593628,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8742384910583496,0.5936309695243835,0.5660569667816162,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7723456025123596,0.4033475518226623,0.2866469323635101,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7695934176445007,0.3990098834037781,0.3840027153491974,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6376529932022095,0.2230693697929382,1.0367107391357422,284.9633178710937,284.95001220703125,303.31561279296875,294.1116027832031,299.58428955078125,297.18780517578125,284.9628601074219,1.0,0.6788218021392822,0.5271047353744507,0.5271047353744507,1.0,1.0,-3.3814144134521484,1.3203047513961792,2.06110954284668,0.5575212240219116,1.0,1.0,0.0,264.4991149902344,268.0,66628.9140625,0.0,3727.9755859375,1.0,278.1499938964844,282.83953857421875,297.1118469238281,301.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239143133163452,1.0,0.0,0.0,3.396334648132324,3.3963546752929688,7.696872330598126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.2021484375,0.0,1199.2196044921875,1895.4371337890625,0.0,3625.237060546875,0.8355704545974731,1.0,0.0,3.0,1.0,0.0
17928960,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8749518394470215,0.5961397886276245,0.5409893989562988,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8735540509223938,0.594571053981781,0.5669983625411987,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7713342905044556,0.4033265113830566,0.2866739630699157,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.768609881401062,0.3990157544612884,0.3840677440166473,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6366273164749146,0.2227551639080047,1.035574436187744,284.95758056640625,284.95001220703125,303.3262939453125,294.1014404296875,299.58428955078125,297.1873474121094,284.9571533203125,1.0,0.6793437600135803,0.5259820818901062,0.5259820818901062,1.0,1.0,-3.3796546459198,1.3174941539764404,2.06216049194336,0.5551137328147888,1.0,1.0,0.0,265.9385986328125,271.0,66554.3046875,0.0,3732.05078125,1.0,278.1499938964844,282.83428955078125,297.1018981933594,301.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239917993545532,1.0,0.0,0.0,3.396334886550904,3.396354913711548,7.696873467466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.853515625,0.0,1199.2198486328125,1895.4371337890625,0.0,3625.95068359375,0.8355704545974731,1.0,0.0,3.0,1.0,0.0
17929020,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8711544871330261,0.5929901003837585,0.5382925271987915,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8722035884857178,0.5964490175247192,0.5688784718513489,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7693487405776978,0.403303861618042,0.2867408096790313,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7666707634925842,0.3990315198898315,0.3842015862464905,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6346129179000854,0.2221393287181854,1.0333621501922607,284.9472961425781,284.95001220703125,303.3475036621094,294.0800170898437,299.58428955078125,297.18658447265625,284.9469909667969,1.0,0.6804094910621643,0.523736834526062,0.523736834526062,1.0,1.0,-3.3762524127960205,1.3119081258773804,2.0643444061279297,0.5503054261207581,0.9966912269592284,0.9966912269592284,0.0,268.83465576171875,274.0,66391.1484375,0.0,3740.56884765625,1.0,278.1499938964844,282.8249816894531,297.080810546875,301.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,36058.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241818189620972,1.0,0.0,0.0,3.3946027755737305,3.394622564315796,7.689023959756014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.6552734375,0.0,1197.9779052734375,1895.4371337890625,0.0,3627.699462890625,0.8352051973342896,1.0,0.0,3.0,1.0,0.0
17929080,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8711544871330261,0.5929901003837585,0.5382925271987915,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8722035884857178,0.5964490175247192,0.5688784718513489,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7693487405776978,0.403303861618042,0.2867408096790313,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7666707634925842,0.3990315198898315,0.3842015862464905,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6346129179000854,0.2221393287181854,1.0333621501922607,284.9472961425781,284.95001220703125,303.3475036621094,294.0800170898437,299.58428955078125,297.18658447265625,284.9469909667969,1.0,0.6804094910621643,0.523736834526062,0.523736834526062,1.0,1.0,-3.3762524127960205,1.3119081258773804,2.0643444061279297,0.5503054261207581,0.9966912269592284,0.9966912269592284,0.0,268.83465576171875,274.0,66391.1484375,0.0,3740.56884765625,1.0,278.1499938964844,282.8249816894531,297.080810546875,301.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,36058.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241818189620972,1.0,0.0,0.0,3.3946027755737305,3.394622564315796,7.689023959756014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.6552734375,0.0,1197.9779052734375,1895.4371337890625,0.0,3627.699462890625,0.8352051973342896,1.0,0.0,3.0,1.0,0.0
17929140,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8674640655517578,0.5899272561073303,0.5356638431549072,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8708983659744263,0.5983437299728394,0.5707675218582153,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7674427628517151,0.403342068195343,0.2868446707725525,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7647895216941833,0.3990711867809295,0.3843528926372528,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6326659321784973,0.221557006239891,1.0312867164611816,284.9423828125,284.95001220703125,303.3685302734375,294.0572204589844,299.5843200683594,297.1861572265625,284.9422607421875,1.0,0.6815186142921448,0.5214915871620178,0.5214915871620178,1.0,1.0,-3.373173236846924,1.3064181804656982,2.0667550563812256,0.545514702796936,0.9892454743385316,0.9892454743385316,0.0,271.7406921386719,277.0,66185.8203125,0.0,3749.903564453125,1.0,278.1499938964844,282.8208923339844,297.0577392578125,301.3309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36197.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242824912071228,1.0,0.0,0.0,3.386767625808716,3.386787414550781,7.653570150978339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.1630859375,0.0,1191.5010986328125,1895.4371337890625,0.0,3628.62646484375,0.8335431218147278,1.0,0.0,3.0,1.0,0.0
