time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929200,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8674640655517578,0.5899272561073303,0.5356638431549072,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8708983659744263,0.5983437299728394,0.5707675218582153,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7674427628517151,0.403342068195343,0.2868446707725525,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7647895216941833,0.3990711867809295,0.3843528926372528,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6326659321784973,0.221557006239891,1.0312867164611816,284.9423828125,284.95001220703125,303.3685302734375,294.0572204589844,299.5843200683594,297.1861572265625,284.9422607421875,1.0,0.6815186142921448,0.5214915871620178,0.5214915871620178,1.0,1.0,-3.373173236846924,1.3064181804656982,2.0667550563812256,0.545514702796936,0.9892454743385316,0.9892454743385316,0.0,271.7406921386719,277.0,66185.8203125,0.0,3749.903564453125,1.0,278.1499938964844,282.8208923339844,297.0577392578125,301.3309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36197.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242824912071228,1.0,0.0,0.0,3.386767625808716,3.386787414550781,7.653570150978339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.1630859375,0.0,1191.5010986328125,1895.4371337890625,0.0,3628.62646484375,0.8335431218147278,1.0,0.0,3.0,1.0,0.0
17929260,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8639088273048401,0.5869718790054321,0.5331290364265442,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8696604371070862,0.6002674698829651,0.5726814270019531,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7656446695327759,0.4034642577171325,0.2870043218135834,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7629875540733337,0.3991473317146301,0.3845361471176147,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.630802571773529,0.221018761396408,1.0293996334075928,284.9411315917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5841979980469,297.18621826171875,284.9410705566406,1.0,0.6826817393302917,0.5191844701766968,0.5191844701766968,1.0,1.0,-3.370568990707397,1.3009721040725708,2.069597005844116,0.5406570434570312,0.9825958609580994,0.9825958609580994,0.0,274.6420593261719,280.0,65962.2578125,0.0,3760.34130859375,1.0,278.1499938964844,282.82012939453125,297.0333557128906,301.2923889160156,293.1499938964844,293.1499938964844,278.1499938964844,36278.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242749214172364,1.0,0.0,0.0,3.3757567405700684,3.375776529312134,7.60388616072305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.484375,0.0,1181.6534423828125,1895.4371337890625,0.0,3628.556640625,0.8311284780502319,1.0,0.0,3.0,1.0,0.0
17929320,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8639088273048401,0.5869718790054321,0.5331290364265442,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8696604371070862,0.6002674698829651,0.5726814270019531,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7656446695327759,0.4034642577171325,0.2870043218135834,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7629875540733337,0.3991473317146301,0.3845361471176147,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.630802571773529,0.221018761396408,1.0293996334075928,284.9411315917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5841979980469,297.18621826171875,284.9410705566406,1.0,0.6826817393302917,0.5191844701766968,0.5191844701766968,1.0,1.0,-3.370568990707397,1.3009721040725708,2.069597005844116,0.5406570434570312,0.9825958609580994,0.9825958609580994,0.0,274.6420593261719,280.0,65962.2578125,0.0,3760.34130859375,1.0,278.1499938964844,282.82012939453125,297.0333557128906,301.2923889160156,293.1499938964844,293.1499938964844,278.1499938964844,36278.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242749214172364,1.0,0.0,0.0,3.3757567405700684,3.375776529312134,7.60388616072305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.484375,0.0,1181.6534423828125,1895.4371337890625,0.0,3628.556640625,0.8311284780502319,1.0,0.0,3.0,1.0,0.0
17929380,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8604702353477478,0.5841012597084045,0.5306718945503235,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8684762716293335,0.6022082567214966,0.5746128559112549,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7639417052268982,0.4036612808704376,0.2872160971164703,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7612524032592773,0.3992510139942169,0.3847461342811584,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6290085911750793,0.2205170691013336,1.02767813205719,284.9413757324219,284.95001220703125,303.4100036621094,294.0084533691406,299.5841064453125,297.1865539550781,284.9413757324219,1.0,0.6838935017585754,0.516877293586731,0.516877293586731,1.0,1.0,-3.368373155593872,1.2956480979919434,2.0727250576019287,0.5358273983001709,0.9769538640975952,0.9769538640975952,0.0,277.54608154296875,283.0,65735.5390625,0.0,3771.76416015625,1.0,278.1499938964844,282.8206481933594,297.0082702636719,301.2527770996094,293.1499938964844,293.1499938964844,278.1499938964844,36314.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242264032363892,1.0,0.0,0.0,3.363720417022705,3.3637399673461914,7.5497592888496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.548828125,0.0,1170.5982666015625,1895.4371337890625,0.0,3628.10986328125,0.8284459114074707,1.0,0.0,3.0,1.0,0.0
17929440,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8604702353477478,0.5841012597084045,0.5306718945503235,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8684762716293335,0.6022082567214966,0.5746128559112549,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7639417052268982,0.4036612808704376,0.2872160971164703,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7612524032592773,0.3992510139942169,0.3847461342811584,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6290085911750793,0.2205170691013336,1.02767813205719,284.9413757324219,284.95001220703125,303.4100036621094,294.0084533691406,299.5841064453125,297.1865539550781,284.9413757324219,1.0,0.6838935017585754,0.516877293586731,0.516877293586731,1.0,1.0,-3.368373155593872,1.2956480979919434,2.0727250576019287,0.5358273983001709,0.9769538640975952,0.9769538640975952,0.0,277.54608154296875,283.0,65735.5390625,0.0,3771.76416015625,1.0,278.1499938964844,282.8206481933594,297.0082702636719,301.2527770996094,293.1499938964844,293.1499938964844,278.1499938964844,36314.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242264032363892,1.0,0.0,0.0,3.363720417022705,3.3637399673461914,7.5497592888496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.548828125,0.0,1170.5982666015625,1895.4371337890625,0.0,3628.10986328125,0.8284459114074707,1.0,0.0,3.0,1.0,0.0
17929500,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8587889671325684,0.5826918482780457,0.5294674038887024,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8678998351097107,0.6031815409660339,0.575581967830658,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7631214261054993,0.4037849307060241,0.2873396575450897,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7604056596755981,0.3993102610111236,0.384858638048172,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.6281327605247498,0.2202773541212082,1.026869297027588,284.9417419433594,284.95001220703125,303.4202575683594,293.99578857421875,299.5840148925781,297.1867980957031,284.9417419433594,1.0,0.6845152378082275,0.5157237648963928,0.5157237648963928,1.0,1.0,-3.367401123046875,1.29302179813385,2.0743794441223145,0.5334188938140869,0.97444748878479,0.97444748878479,0.0,279.0011291503906,283.0,65622.9921875,0.0,3777.7919921875,1.0,278.1499938964844,282.8210754394531,296.9955444335937,301.2327880859375,293.1499938964844,293.1499938964844,278.1499938964844,36321.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241984486579896,1.0,0.0,0.0,3.357643842697144,3.35766339302063,7.522506280110974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.734375,0.0,1164.9678955078125,1895.4371337890625,0.0,3627.852783203125,0.8270824551582336,1.0,0.0,3.0,1.0,0.0
17929560,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8571315407752991,0.5812990665435791,0.528278112411499,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8673319816589355,0.6041548848152161,0.5765516757965088,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7623209953308105,0.403925359249115,0.2874751091003418,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7595711350440979,0.3993733525276184,0.3849751949310303,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6272693276405334,0.2200443595647812,1.0260920524597168,284.9421691894531,284.95001220703125,303.4304504394531,293.9829406738281,299.5841064453125,297.1871032714844,284.94219970703125,1.0,0.6851469874382019,0.5146404504776001,0.5146404504776001,1.0,1.0,-3.3665053844451904,1.290544033050537,2.0759613513946533,0.531140923500061,0.9721609950065612,0.9721609950065612,0.0,280.45904541015625,286.0,65512.77734375,0.0,3784.01611328125,1.0,278.1499938964844,282.821533203125,296.9826965332031,301.2127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36322.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241722226142884,1.0,0.0,0.0,3.3516616821289062,3.3516812324523926,7.495725071748893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.2412109375,0.0,1159.4034423828125,1895.4371337890625,0.0,3627.611328125,0.8257359862327576,1.0,0.0,3.0,1.0,0.0
17929620,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8538809418678284,0.5785531401634216,0.5259362459182739,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8662188649177551,0.6061000823974609,0.5784908533096313,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7607730031013489,0.4042496681213379,0.2877765297889709,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7579347491264343,0.3995077908039093,0.3852169811725616,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6255727410316467,0.219594195485115,1.0246127843856812,284.94305419921875,284.95001220703125,303.45074462890625,293.9570007324219,299.58428955078125,297.1877136230469,284.9430847167969,1.0,0.6864343881607056,0.5124739408493042,0.5124739408493042,1.0,1.0,-3.36489486694336,1.285649657249451,2.079245090484619,0.5266038179397583,0.967989146709442,0.967989146709442,0.0,283.3831787109375,289.0,65296.9296875,0.0,3796.94140625,1.0,278.1499938964844,282.8223876953125,296.956787109375,301.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36315.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241317510604858,1.0,0.0,0.0,3.340024948120117,3.3400444984436035,7.443766776304983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.9453125,0.0,1148.5693359375,1895.4371337890625,0.0,3627.238525390625,0.8231080770492554,1.0,0.0,3.0,1.0,0.0
17929680,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8538809418678284,0.5785531401634216,0.5259362459182739,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8662188649177551,0.6061000823974609,0.5784908533096313,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7607730031013489,0.4042496681213379,0.2877765297889709,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7579347491264343,0.3995077908039093,0.3852169811725616,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6255727410316467,0.219594195485115,1.0246127843856812,284.94305419921875,284.95001220703125,303.45074462890625,293.9570007324219,299.58428955078125,297.1877136230469,284.9430847167969,1.0,0.6864343881607056,0.5124739408493042,0.5124739408493042,1.0,1.0,-3.36489486694336,1.285649657249451,2.079245090484619,0.5266038179397583,0.967989146709442,0.967989146709442,0.0,283.3831787109375,289.0,65296.9296875,0.0,3796.94140625,1.0,278.1499938964844,282.8223876953125,296.956787109375,301.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36315.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241317510604858,1.0,0.0,0.0,3.340024948120117,3.3400444984436035,7.443766776304983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.9453125,0.0,1148.5693359375,1895.4371337890625,0.0,3627.238525390625,0.8231080770492554,1.0,0.0,3.0,1.0,0.0
17929740,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8507159948348999,0.5758658647537231,0.5236481428146362,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8651304841041565,0.6080355048179626,0.5804224610328674,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7592993378639221,0.4046421647071838,0.2881258428096771,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7563384771347046,0.3996504545211792,0.3854678571224212,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6239132285118103,0.2191652357578277,1.023234248161316,284.9436950683594,284.95001220703125,303.4708251953125,293.9308166503906,299.58428955078125,297.1883850097656,284.9437255859375,1.0,0.6877550482749939,0.5103073716163635,0.5103073716163635,1.0,1.0,-3.363529920578003,1.2808171510696411,2.0827126502990723,0.5220704078674316,0.9642038941383362,0.9642038941383362,0.0,286.3200988769531,292.0,65088.078125,0.0,3810.523193359375,1.0,278.1499938964844,282.82293701171875,296.9306640625,301.13311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36303.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241068959236144,1.0,0.0,0.0,3.3289635181427,3.3289830684661865,7.394544354610844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.6455078125,0.0,1138.30029296875,1895.4371337890625,0.0,3627.009765625,0.8206053376197815,1.0,0.0,3.0,1.0,0.0
17929800,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8507159948348999,0.5758658647537231,0.5236481428146362,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8651304841041565,0.6080355048179626,0.5804224610328674,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7592993378639221,0.4046421647071838,0.2881258428096771,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7563384771347046,0.3996504545211792,0.3854678571224212,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6239132285118103,0.2191652357578277,1.023234248161316,284.9436950683594,284.95001220703125,303.4708251953125,293.9308166503906,299.58428955078125,297.1883850097656,284.9437255859375,1.0,0.6877550482749939,0.5103073716163635,0.5103073716163635,1.0,1.0,-3.363529920578003,1.2808171510696411,2.0827126502990723,0.5220704078674316,0.9642038941383362,0.9642038941383362,0.0,286.3200988769531,292.0,65088.078125,0.0,3810.523193359375,1.0,278.1499938964844,282.82293701171875,296.9306640625,301.13311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36303.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241068959236144,1.0,0.0,0.0,3.3289635181427,3.3289830684661865,7.394544354610844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.6455078125,0.0,1138.30029296875,1895.4371337890625,0.0,3627.009765625,0.8206053376197815,1.0,0.0,3.0,1.0,0.0
17929860,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8476279973983765,0.5732244253158569,0.5214011073112488,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8640654683113098,0.6099604964256287,0.5823448896408081,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7578906416893005,0.4050904810428619,0.2885139584541321,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7547788023948669,0.3997980952262878,0.3857238292694092,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6222813725471497,0.2187512964010238,1.021925687789917,284.9443054199219,284.95001220703125,303.4907531738281,293.9046325683594,299.5846862792969,297.1890563964844,284.9443054199219,1.0,0.6890984773635864,0.5083039402961731,0.5083039402961731,1.0,1.0,-3.362339973449707,1.2763322591781616,2.086007595062256,0.5178419947624207,0.9607535600662231,0.9607535600662231,0.0,289.2662658691406,280.0,64887.94921875,0.0,3824.571044921875,1.0,278.1499938964844,282.8233337402344,296.9045715332031,301.0938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36288.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240975379943848,1.0,0.0,0.0,3.3184497356414795,3.3184690475463867,7.347910013777437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.58203125,0.0,1128.57763671875,1895.4371337890625,0.0,3626.924072265625,0.8182241916656494,1.0,0.0,3.0,1.0,0.0
17929920,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8476279973983765,0.5732244253158569,0.5214011073112488,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8640654683113098,0.6099604964256287,0.5823448896408081,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7578906416893005,0.4050904810428619,0.2885139584541321,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7547788023948669,0.3997980952262878,0.3857238292694092,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6222813725471497,0.2187512964010238,1.021925687789917,284.9443054199219,284.95001220703125,303.4907531738281,293.9046325683594,299.5846862792969,297.1890563964844,284.9443054199219,1.0,0.6890984773635864,0.5083039402961731,0.5083039402961731,1.0,1.0,-3.362339973449707,1.2763322591781616,2.086007595062256,0.5178419947624207,0.9607535600662231,0.9607535600662231,0.0,289.2662658691406,280.0,64887.94921875,0.0,3824.571044921875,1.0,278.1499938964844,282.8233337402344,296.9045715332031,301.0938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36288.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240975379943848,1.0,0.0,0.0,3.3184497356414795,3.3184690475463867,7.347910013777437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.58203125,0.0,1128.57763671875,1895.4371337890625,0.0,3626.924072265625,0.8182241916656494,1.0,0.0,3.0,1.0,0.0
17929980,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8489419221878052,0.5706366300582886,0.5189295411109924,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8676427006721497,0.6118902564048767,0.5839875340461731,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7604665756225586,0.4055993556976318,0.2887323200702667,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7571289539337158,0.3999646306037903,0.3857122659683227,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6236779093742371,0.2183666229248047,1.0193885564804075,284.9430847167969,284.95001220703125,303.5104675292969,293.8786926269531,299.5848999023437,297.18994140625,284.9429931640625,1.0,0.6861829161643982,0.5063005089759827,0.5063005089759827,1.0,1.0,-3.358543872833252,1.2707496881484983,2.087794303894043,0.5131427645683289,0.9557345509529114,0.9557345509529114,0.0,285.0108642578125,268.0,64653.36328125,0.0,3790.9697265625,1.0,278.1499938964844,282.8227233886719,296.8783874511719,301.0532531738281,293.1499938964844,293.1499938964844,278.1499938964844,36317.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240376353263856,1.0,0.0,0.0,3.306932210922241,3.3069512844085693,7.296992521332868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.2548828125,0.0,1118.2952880859375,1895.4371337890625,0.0,3626.37255859375,0.8156424164772034,1.0,0.0,3.0,1.0,0.0
17930040,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8489419221878052,0.5706366300582886,0.5189295411109924,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8676427006721497,0.6118902564048767,0.5839875340461731,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7604665756225586,0.4055993556976318,0.2887323200702667,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7571289539337158,0.3999646306037903,0.3857122659683227,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6236779093742371,0.2183666229248047,1.0193885564804075,284.9430847167969,284.95001220703125,303.5104675292969,293.8786926269531,299.5848999023437,297.18994140625,284.9429931640625,1.0,0.6861829161643982,0.5063005089759827,0.5063005089759827,1.0,1.0,-3.358543872833252,1.2707496881484983,2.087794303894043,0.5131427645683289,0.9557345509529114,0.9557345509529114,0.0,285.0108642578125,268.0,64653.36328125,0.0,3790.9697265625,1.0,278.1499938964844,282.8227233886719,296.8783874511719,301.0532531738281,293.1499938964844,293.1499938964844,278.1499938964844,36317.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240376353263856,1.0,0.0,0.0,3.306932210922241,3.3069512844085693,7.296992521332868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.2548828125,0.0,1118.2952880859375,1895.4371337890625,0.0,3626.37255859375,0.8156424164772034,1.0,0.0,3.0,1.0,0.0
17930100,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8506739735603333,0.5693868398666382,0.5176689028739929,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8705775737762451,0.6128681302070618,0.5847540497779846,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7627512812614441,0.4059019982814789,0.2888252139091491,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7592712044715881,0.4000703990459442,0.3856603503227234,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6251181960105896,0.2182040959596634,1.0179328918457031,284.9425964355469,284.95001220703125,303.520263671875,293.86590576171875,299.58502197265625,297.1905822753906,284.9425354003906,1.0,0.6839579939842224,0.5052987933158875,0.5052987933158875,1.0,1.0,-3.3562490940093994,1.267786979675293,2.0884621143341064,0.5106887221336365,0.952964723110199,0.952964723110199,0.0,281.2367248535156,268.0,64526.5546875,0.0,3763.806396484375,1.0,278.1499938964844,282.8227844238281,296.8652648925781,301.0320739746094,293.1499938964844,293.1499938964844,278.1499938964844,36338.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239500164985656,1.0,0.0,0.0,3.3003697395324707,3.300388813018799,7.268060358001094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.7666015625,0.0,1112.504150390625,1895.4371337890625,0.0,3625.56591796875,0.8141835331916809,1.0,0.0,3.0,1.0,0.0
17930160,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8528510928153992,0.5681642889976501,0.5164108872413635,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8739925622940063,0.6138548851013184,0.5855059027671814,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7654590010643005,0.4062341451644897,0.2889217734336853,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7618207931518555,0.4001908302307129,0.3855992555618286,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6268605589866638,0.2180604189634323,1.0164530277252195,284.9423217773437,284.95001220703125,303.5299987792969,293.8532409667969,299.5849914550781,297.1913452148437,284.9422912597656,1.0,0.6814389228820801,0.5042460560798645,0.5042460560798645,1.0,1.0,-3.353903293609619,1.2646994590759275,2.0892038345336914,0.5081184506416321,0.9502325654029846,0.9502325654029846,0.0,276.8828430175781,256.0,64397.22265625,0.0,3733.23876953125,1.0,278.1499938964844,282.8230895996094,296.852294921875,301.0107727050781,293.1499938964844,293.1499938964844,278.1499938964844,36356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923827588558197,1.0,0.0,0.0,3.293518781661988,3.2935378551483154,7.237917429847585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.0458984375,0.0,1106.44775390625,1895.4371337890625,0.0,3624.43896484375,0.8126568794250488,1.0,0.0,3.0,1.0,0.0
17930220,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8582732081413269,0.565795361995697,0.5139210224151611,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8819753527641296,0.6158522367477417,0.5869877338409424,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7719043493270874,0.406981885433197,0.289140522480011,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7679080367088318,0.4004725813865661,0.3854713141918182,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6310641765594482,0.2178253382444381,1.0135191679000854,284.9423522949219,284.95001220703125,303.5493469238281,293.8285217285156,299.5849609375,297.1931457519531,284.9423522949219,1.0,0.6758285164833069,0.5021406412124634,0.5021406412124634,1.0,1.0,-3.349272012710572,1.2585136890411377,2.0907583236694336,0.5029474496841431,0.9451414942741394,0.9451414942741394,0.0,267.0414428710937,244.0,64138.98828125,0.0,3665.889892578125,1.0,278.1499938964844,282.82427978515625,296.8270263671875,300.9685974121094,293.1499938964844,293.1499938964844,278.1499938964844,36376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923504650592804,1.0,0.0,0.0,3.2794461250305176,3.2794649600982666,7.176196277214331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.9560546875,0.0,1093.9661865234375,1895.4371337890625,0.0,3621.4658203125,0.8095094561576843,1.0,0.0,3.0,1.0,0.0
17930280,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8582732081413269,0.565795361995697,0.5139210224151611,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8819753527641296,0.6158522367477417,0.5869877338409424,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7719043493270874,0.406981885433197,0.289140522480011,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7679080367088318,0.4004725813865661,0.3854713141918182,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6310641765594482,0.2178253382444381,1.0135191679000854,284.9423522949219,284.95001220703125,303.5493469238281,293.8285217285156,299.5849609375,297.1931457519531,284.9423522949219,1.0,0.6758285164833069,0.5021406412124634,0.5021406412124634,1.0,1.0,-3.349272012710572,1.2585136890411377,2.0907583236694336,0.5029474496841431,0.9451414942741394,0.9451414942741394,0.0,267.0414428710937,244.0,64138.98828125,0.0,3665.889892578125,1.0,278.1499938964844,282.82427978515625,296.8270263671875,300.9685974121094,293.1499938964844,293.1499938964844,278.1499938964844,36376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923504650592804,1.0,0.0,0.0,3.2794461250305176,3.2794649600982666,7.176196277214331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.9560546875,0.0,1093.9661865234375,1895.4371337890625,0.0,3621.4658203125,0.8095094561576843,1.0,0.0,3.0,1.0,0.0
17930340,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8649607300758362,0.5635241866111755,0.5114826560020447,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8913003206253052,0.6178753972053528,0.588455855846405,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7795729637145996,0.4078372418880462,0.2894065380096435,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7751682996749878,0.4008054435253143,0.3853533565998077,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6361340880393982,0.217655673623085,1.010699987411499,284.9429016113281,284.95001220703125,303.5685119628906,293.8047180175781,299.5849304199219,297.1952514648437,284.9429016113281,1.0,0.6697149276733398,0.5000351667404175,0.5000351667404175,1.0,1.0,-3.3448920249938965,1.2523998022079468,2.09249234199524,0.4977865517139435,0.9406642317771912,0.9406642317771912,0.0,256.20343017578125,232.0,63888.40625,0.0,3593.626708984375,1.0,278.1499938964844,282.8258361816406,296.8028869628906,300.9278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36374.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231138229370116,1.0,0.0,0.0,3.2655272483825684,3.2655460834503174,7.115410198821337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3369140625,0.0,1081.5816650390625,1895.4371337890625,0.0,3617.8662109375,0.8063797950744629,1.0,0.0,3.0,1.0,0.0
17930400,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8649607300758362,0.5635241866111755,0.5114826560020447,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8913003206253052,0.6178753972053528,0.588455855846405,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7795729637145996,0.4078372418880462,0.2894065380096435,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7751682996749878,0.4008054435253143,0.3853533565998077,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6361340880393982,0.217655673623085,1.010699987411499,284.9429016113281,284.95001220703125,303.5685119628906,293.8047180175781,299.5849304199219,297.1952514648437,284.9429016113281,1.0,0.6697149276733398,0.5000351667404175,0.5000351667404175,1.0,1.0,-3.3448920249938965,1.2523998022079468,2.09249234199524,0.4977865517139435,0.9406642317771912,0.9406642317771912,0.0,256.20343017578125,232.0,63888.40625,0.0,3593.626708984375,1.0,278.1499938964844,282.8258361816406,296.8028869628906,300.9278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36374.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231138229370116,1.0,0.0,0.0,3.2655272483825684,3.2655460834503174,7.115410198821337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3369140625,0.0,1081.5816650390625,1895.4371337890625,0.0,3617.8662109375,0.8063797950744629,1.0,0.0,3.0,1.0,0.0
17930460,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8727542757987976,0.5613378882408142,0.5091020464897156,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9017485976219176,0.6199143528938293,0.5899200439453125,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7882936596870422,0.4087851643562317,0.2897234261035919,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7834437489509583,0.401180237531662,0.3852558135986328,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6420046091079712,0.2175392359495163,1.008031725883484,284.9437561035156,284.95001220703125,303.5874938964844,293.7821350097656,299.5859375,297.197509765625,284.9437866210937,1.0,0.6633411049842834,0.4982246458530426,0.4982246458530426,1.0,1.0,-3.340846061706543,1.246984601020813,2.0938615798950195,0.4932454824447632,0.93694669008255,0.93694669008255,0.0,244.85986328125,220.0,63656.38671875,0.0,3519.4384765625,1.0,278.1499938964844,282.8275146484375,296.7801818847656,300.8895568847656,293.1499938964844,293.1499938964844,278.1499938964844,36354.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227025508880616,1.0,0.0,0.0,3.2524893283843994,3.2525079250335693,7.058705477902549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.58203125,0.0,1069.9486083984375,1895.4371337890625,0.0,3614.078125,0.803434431552887,1.0,0.0,3.0,1.0,0.0
17930520,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8727542757987976,0.5613378882408142,0.5091020464897156,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9017485976219176,0.6199143528938293,0.5899200439453125,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7882936596870422,0.4087851643562317,0.2897234261035919,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7834437489509583,0.401180237531662,0.3852558135986328,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6420046091079712,0.2175392359495163,1.008031725883484,284.9437561035156,284.95001220703125,303.5874938964844,293.7821350097656,299.5859375,297.197509765625,284.9437866210937,1.0,0.6633411049842834,0.4982246458530426,0.4982246458530426,1.0,1.0,-3.340846061706543,1.246984601020813,2.0938615798950195,0.4932454824447632,0.93694669008255,0.93694669008255,0.0,244.85986328125,220.0,63656.38671875,0.0,3519.4384765625,1.0,278.1499938964844,282.8275146484375,296.7801818847656,300.8895568847656,293.1499938964844,293.1499938964844,278.1499938964844,36354.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227025508880616,1.0,0.0,0.0,3.2524893283843994,3.2525079250335693,7.058705477902549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.58203125,0.0,1069.9486083984375,1895.4371337890625,0.0,3614.078125,0.803434431552887,1.0,0.0,3.0,1.0,0.0
17930580,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8816508054733276,0.5592297315597534,0.5067817568778992,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9138737320899964,0.6219602227210999,0.5913808345794678,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7980247735977173,0.4098195135593414,0.2900931239128113,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7927043437957764,0.4015913009643554,0.3851821422576904,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.648735523223877,0.2174687534570694,1.0055229663848877,284.9444580078125,284.95001220703125,303.6062927246094,293.760986328125,299.5868835449219,297.1998291015625,284.9444885253906,1.0,0.6568145155906677,0.4964140951633453,0.4964140951633453,1.0,1.0,-3.337151288986206,1.2417092323303225,2.095442295074463,0.4887628555297851,0.933663249015808,0.933663249015808,0.0,233.2343292236328,208.0,63440.4140625,0.0,3444.633056640625,1.0,278.1499938964844,282.8289489746094,296.7590026855469,300.8538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36330.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222907423973083,1.0,0.0,0.0,3.2404818534851074,3.2405004501342773,7.006683517829515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.373046875,0.0,1059.2718505859375,1895.4371337890625,0.0,3610.283447265625,0.8007156252861023,1.0,0.0,3.0,1.0,0.0
17930640,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8816508054733276,0.5592297315597534,0.5067817568778992,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9138737320899964,0.6219602227210999,0.5913808345794678,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7980247735977173,0.4098195135593414,0.2900931239128113,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7927043437957764,0.4015913009643554,0.3851821422576904,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.648735523223877,0.2174687534570694,1.0055229663848877,284.9444580078125,284.95001220703125,303.6062927246094,293.760986328125,299.5868835449219,297.1998291015625,284.9444885253906,1.0,0.6568145155906677,0.4964140951633453,0.4964140951633453,1.0,1.0,-3.337151288986206,1.2417092323303225,2.095442295074463,0.4887628555297851,0.933663249015808,0.933663249015808,0.0,233.2343292236328,208.0,63440.4140625,0.0,3444.633056640625,1.0,278.1499938964844,282.8289489746094,296.7590026855469,300.8538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36330.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222907423973083,1.0,0.0,0.0,3.2404818534851074,3.2405004501342773,7.006683517829515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.373046875,0.0,1059.2718505859375,1895.4371337890625,0.0,3610.283447265625,0.8007156252861023,1.0,0.0,3.0,1.0,0.0
17930700,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.88652104139328,0.5582014918327332,0.5056426525115967,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9207707047462464,0.6229835748672485,0.5921095609664917,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8032604455947876,0.4103656411170959,0.2902965247631073,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7977005839347839,0.4018082022666931,0.3851538300514221,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6524509191513062,0.2174476683139801,1.0043227672576904,284.9447631835937,284.95001220703125,303.6156311035156,293.7510070800781,299.5873107910156,297.20098876953125,284.9447631835937,1.0,0.6535161733627319,0.4955088198184967,0.4955088198184967,1.0,1.0,-3.335425615310669,1.2391122579574585,2.0963134765625,0.4865340292453766,0.9321428537368774,0.9321428537368774,0.0,227.36317443847656,208.0,63338.0625,0.0,3407.23779296875,1.0,278.1499938964844,282.82958984375,296.7490539550781,300.8370056152344,293.1499938964844,293.1499938964844,278.1499938964844,36318.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220821857452391,1.0,0.0,0.0,3.234818696975708,3.234837055206299,6.982214699746692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.1591796875,0.0,1054.257568359375,1895.4371337890625,0.0,3608.36181640625,0.7994329333305359,1.0,0.0,3.0,1.0,0.0
17930760,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8916906118392944,0.5571911334991455,0.504518449306488,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.928113341331482,0.6240063309669495,0.5928367376327515,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.808708131313324,0.4109316170215606,0.2905129790306091,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8029494285583496,0.4020326733589172,0.3851315677165985,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6564245820045471,0.2174358665943145,1.0031594038009644,284.9450378417969,284.95001220703125,303.6249084472656,293.74151611328125,299.5876159667969,297.2021179199219,284.9450378417969,1.0,0.6501994132995605,0.4945887625217438,0.4945887625217438,1.0,1.0,-3.333782911300659,1.2365137338638306,2.097269296646118,0.4842845797538757,0.9306887984275818,0.9306887984275818,0.0,221.4628295898437,196.0,63239.3046875,0.0,3369.90478515625,1.0,278.1499938964844,282.8301696777344,296.73956298828125,300.8208312988281,293.1499938964844,293.1499938964844,278.1499938964844,36307.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218724966049194,1.0,0.0,0.0,3.229379415512085,3.229398012161255,6.95875371548027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.53125,0.0,1049.457275390625,1895.4371337890625,0.0,3606.4287109375,0.7982011437416077,1.0,0.0,3.0,1.0,0.0
17930820,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9029501676559448,0.5552035570144653,0.5023002028465271,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9437701106071472,0.6260682344436646,0.5943003296852112,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8198384046554565,0.4121187329292297,0.2909819185733795,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8139422535896301,0.4024894535541534,0.3850952088832855,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6652019023895264,0.2174340188503265,1.0009233951568604,284.94549560546875,284.95001220703125,303.6433410644531,293.7239685058594,299.58819580078125,297.2044982910156,284.9455261230469,1.0,0.6435259580612183,0.4927485883235931,0.4927485883235931,1.0,1.0,-3.3307039737701416,1.2313783168792725,2.099325656890869,0.4797992706298828,0.927968978881836,0.927968978881836,0.0,209.61935424804688,184.0,63051.625,0.0,3295.574951171875,1.0,278.1499938964844,282.8312683105469,296.7218322753906,300.79034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36284.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921423077583313,1.0,0.0,0.0,3.219062805175781,3.219081163406372,6.914364121257677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8564453125,0.0,1040.39111328125,1895.4371337890625,0.0,3602.285400390625,0.7958645820617676,1.0,0.0,3.0,1.0,0.0
17930880,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9029501676559448,0.5552035570144653,0.5023002028465271,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9437701106071472,0.6260682344436646,0.5943003296852112,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8198384046554565,0.4121187329292297,0.2909819185733795,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8139422535896301,0.4024894535541534,0.3850952088832855,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6652019023895264,0.2174340188503265,1.0009233951568604,284.94549560546875,284.95001220703125,303.6433410644531,293.7239685058594,299.58819580078125,297.2044982910156,284.9455261230469,1.0,0.6435259580612183,0.4927485883235931,0.4927485883235931,1.0,1.0,-3.3307039737701416,1.2313783168792725,2.099325656890869,0.4797992706298828,0.927968978881836,0.927968978881836,0.0,209.61935424804688,184.0,63051.625,0.0,3295.574951171875,1.0,278.1499938964844,282.8312683105469,296.7218322753906,300.79034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36284.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921423077583313,1.0,0.0,0.0,3.219062805175781,3.219081163406372,6.914364121257677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8564453125,0.0,1040.39111328125,1895.4371337890625,0.0,3602.285400390625,0.7958645820617676,1.0,0.0,3.0,1.0,0.0
17930940,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9164655208587646,0.553269624710083,0.5001272559165955,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9601879715919496,0.6281448006629944,0.5957754254341125,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8318290710449219,0.4133852422237396,0.2915040552616119,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.825486958026886,0.4029604792594909,0.3850700259208679,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6752451062202454,0.2174623757600784,0.998813271522522,284.9459533691406,284.95001220703125,303.6615600585937,293.7085876464844,299.5886535644531,297.2068786621094,284.94598388671875,1.0,0.6368091702461243,0.4909084439277649,0.4909084439277649,1.0,1.0,-3.3279261589050293,1.2263398170471191,2.10158634185791,0.475340187549591,0.925553560256958,0.925553560256958,0.0,197.7216033935547,172.0,62879.83203125,0.0,3221.7421875,1.0,278.1499938964844,282.8322448730469,296.7064514160156,300.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,36261.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209569692611694,1.0,0.0,0.0,3.209612369537353,3.209630489349365,6.873825100228714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7744140625,0.0,1032.1192626953125,1895.4371337890625,0.0,3597.987548828125,0.7937233448028564,1.0,0.0,3.0,1.0,0.0
17931000,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9164655208587646,0.553269624710083,0.5001272559165955,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9601879715919496,0.6281448006629944,0.5957754254341125,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8318290710449219,0.4133852422237396,0.2915040552616119,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.825486958026886,0.4029604792594909,0.3850700259208679,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6752451062202454,0.2174623757600784,0.998813271522522,284.9459533691406,284.95001220703125,303.6615600585937,293.7085876464844,299.5886535644531,297.2068786621094,284.94598388671875,1.0,0.6368091702461243,0.4909084439277649,0.4909084439277649,1.0,1.0,-3.3279261589050293,1.2263398170471191,2.10158634185791,0.475340187549591,0.925553560256958,0.925553560256958,0.0,197.7216033935547,172.0,62879.83203125,0.0,3221.7421875,1.0,278.1499938964844,282.8322448730469,296.7064514160156,300.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,36261.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209569692611694,1.0,0.0,0.0,3.209612369537353,3.209630489349365,6.873825100228714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7744140625,0.0,1032.1192626953125,1895.4371337890625,0.0,3597.987548828125,0.7937233448028564,1.0,0.0,3.0,1.0,0.0
