time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931060,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.932663917541504,0.5513904690742493,0.4980008900165558,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9766890406608582,0.6302220821380615,0.5972524881362915,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.845371663570404,0.4147218763828277,0.2920745313167572,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8382866978645325,0.4034500420093536,0.3850599527359009,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6867152452468872,0.2175168097019195,0.996816337108612,284.9463806152344,284.95001220703125,303.6796264648437,293.6956481933594,299.5888671875,297.2092590332031,284.9463806152344,1.0,0.6300595998764038,0.4890465140342712,0.4890465140342712,1.0,1.0,-3.3254153728485107,1.221338391304016,2.104076862335205,0.4708557724952698,0.9233760237693788,0.9233760237693788,0.0,185.80422973632807,160.0,62721.97265625,0.0,3148.515869140625,1.0,278.1499938964844,282.8331604003906,296.6932373046875,300.7389221191406,293.1499938964844,293.1499938964844,278.1499938964844,36240.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204463362693788,1.0,0.0,0.0,3.200934886932373,3.2009530067443848,6.836706916146795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.0029296875,0.0,1024.5572509765625,1895.4371337890625,0.0,3593.27685546875,0.7917563915252686,1.0,0.0,3.0,1.0,0.0
17931120,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.932663917541504,0.5513904690742493,0.4980008900165558,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9766890406608582,0.6302220821380615,0.5972524881362915,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.845371663570404,0.4147218763828277,0.2920745313167572,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8382866978645325,0.4034500420093536,0.3850599527359009,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6867152452468872,0.2175168097019195,0.996816337108612,284.9463806152344,284.95001220703125,303.6796264648437,293.6956481933594,299.5888671875,297.2092590332031,284.9463806152344,1.0,0.6300595998764038,0.4890465140342712,0.4890465140342712,1.0,1.0,-3.3254153728485107,1.221338391304016,2.104076862335205,0.4708557724952698,0.9233760237693788,0.9233760237693788,0.0,185.80422973632807,160.0,62721.97265625,0.0,3148.515869140625,1.0,278.1499938964844,282.8331604003906,296.6932373046875,300.7389221191406,293.1499938964844,293.1499938964844,278.1499938964844,36240.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204463362693788,1.0,0.0,0.0,3.200934886932373,3.2009530067443848,6.836706916146795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.0029296875,0.0,1024.5572509765625,1895.4371337890625,0.0,3593.27685546875,0.7917563915252686,1.0,0.0,3.0,1.0,0.0
17931180,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9508370757102966,0.5495716333389282,0.4959265887737274,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9926748275756836,0.6322929859161377,0.5987238883972168,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8611918687820435,0.4161322712898254,0.2926956415176391,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8531336188316345,0.4039618968963623,0.38506880402565,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6998197436332703,0.2175977379083633,0.9949334859848022,284.9466247558594,284.95001220703125,303.697509765625,293.68536376953125,299.5888671875,297.2115783691406,284.9466247558594,1.0,0.623282253742218,0.4871845841407776,0.4871845841407776,1.0,1.0,-3.3231852054595947,1.2164223194122314,2.106762886047364,0.4663901627063751,0.9212779402732848,0.9212779402732848,0.0,173.86251831054688,163.0,62591.69140625,0.0,3075.87255859375,1.0,278.1499938964844,282.83526611328125,296.6830139160156,300.7192077636719,293.1499938964844,293.1499938964844,278.1499938964844,36223.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91993510723114,1.0,0.0,0.0,3.192859172821045,3.1928772926330566,6.80225411997526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.361328125,0.0,1017.5789794921876,1895.4371337890625,0.0,3588.5595703125,0.7899290323257446,1.0,0.0,3.0,1.0,0.0
17931240,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9508370757102966,0.5495716333389282,0.4959265887737274,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9926748275756836,0.6322929859161377,0.5987238883972168,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8611918687820435,0.4161322712898254,0.2926956415176391,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8531336188316345,0.4039618968963623,0.38506880402565,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6998197436332703,0.2175977379083633,0.9949334859848022,284.9466247558594,284.95001220703125,303.697509765625,293.68536376953125,299.5888671875,297.2115783691406,284.9466247558594,1.0,0.623282253742218,0.4871845841407776,0.4871845841407776,1.0,1.0,-3.3231852054595947,1.2164223194122314,2.106762886047364,0.4663901627063751,0.9212779402732848,0.9212779402732848,0.0,173.86251831054688,163.0,62591.69140625,0.0,3075.87255859375,1.0,278.1499938964844,282.83526611328125,296.6830139160156,300.7192077636719,293.1499938964844,293.1499938964844,278.1499938964844,36223.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91993510723114,1.0,0.0,0.0,3.192859172821045,3.1928772926330566,6.80225411997526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.361328125,0.0,1017.5789794921876,1895.4371337890625,0.0,3588.5595703125,0.7899290323257446,1.0,0.0,3.0,1.0,0.0
17931300,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.955579400062561,0.5486695170402527,0.4950029850006103,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.996909201145172,0.6333242654800415,0.5995672345161438,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8660487532615662,0.4168486297130584,0.2930969297885895,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8575636744499207,0.4042194783687591,0.3851865828037262,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7035855650901794,0.217639610171318,0.994531750679016,284.9473571777344,284.95001220703125,303.70635986328125,293.6813049316406,299.5888671875,297.2126770019531,284.9474182128906,1.0,0.621844470500946,0.4862536191940307,0.4862536191940307,1.0,1.0,-3.32322359085083,1.2144193649291992,2.108804225921631,0.4643175005912781,0.9207867383956908,0.9207867383956908,0.0,170.73773193359375,163.0,62547.47265625,0.0,3058.250732421875,1.0,278.1499938964844,282.83709716796875,296.6786804199219,300.7109069824219,293.1499938964844,293.1499938964844,278.1499938964844,36201.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196466207504272,1.0,0.0,0.0,3.189292907714844,3.1893110275268555,6.787067263758217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7138671875,0.0,1014.4120483398438,1895.4371337890625,0.0,3585.89697265625,0.7891155481338501,1.0,0.0,3.0,1.0,0.0
17931360,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9578443169593812,0.5477636456489563,0.4941370785236358,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.6343911290168762,0.6000838875770569,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8689286708831787,0.4175658524036407,0.2935461401939392,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8600607514381409,0.4044676721096039,0.3853591382503509,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7056354880332947,0.2176710069179535,0.9943864345550536,284.94775390625,284.95001220703125,303.7151794433594,293.6780090332031,299.5889587402344,297.2138061523437,284.94775390625,1.0,0.6209361553192139,0.4853639602661133,0.4853639602661133,1.0,1.0,-3.322683811187744,1.2122540473937988,2.1104297637939453,0.4622916281223297,0.9203155636787416,0.9203155636787416,0.0,169.07081604003906,166.0,62502.265625,0.0,3048.265869140625,1.0,278.1499938964844,282.83819580078125,296.6753845214844,300.7042541503906,293.1499938964844,293.1499938964844,278.1499938964844,36176.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193859696388244,1.0,0.0,0.0,3.186357259750366,3.186375379562378,6.774578196200309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.619140625,0.0,1011.7623291015624,1895.4371337890625,0.0,3583.49072265625,0.7884324193000793,1.0,0.0,3.0,1.0,0.0
17931420,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9584946036338806,0.5459423661231995,0.4924810230731964,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6367374658584595,0.5990580320358276,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8714325428009033,0.4190046489238739,0.2945133447647095,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8618625998497009,0.404937207698822,0.3857680857181549,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7069465517997742,0.2177040576934814,0.9943859577178956,284.9480285644531,284.95001220703125,303.7326965332031,293.673828125,299.5895690917969,297.21685791015625,284.94805908203125,1.0,0.62032550573349,0.4835845828056335,0.4835845828056335,1.0,1.0,-3.321802854537964,1.2080076932907104,2.113795280456543,0.4581623077392578,0.9191535711288452,0.9191535711288452,0.0,168.00790405273438,169.0,62419.59375,0.0,3039.712646484375,1.0,278.1499938964844,282.8399963378906,296.6712341308594,300.6938171386719,293.1499938964844,293.1499938964844,278.1499938964844,36151.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188675880432128,1.0,0.0,0.0,3.18088698387146,3.180905103683472,6.751337195964879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2509765625,0.0,1006.9872436523438,1895.4371337890625,0.0,3578.7041015625,0.7871811985969543,1.0,0.0,3.0,1.0,0.0
17931480,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9584946036338806,0.5459423661231995,0.4924810230731964,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6367374658584595,0.5990580320358276,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8714325428009033,0.4190046489238739,0.2945133447647095,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8618625998497009,0.404937207698822,0.3857680857181549,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7069465517997742,0.2177040576934814,0.9943859577178956,284.9480285644531,284.95001220703125,303.7326965332031,293.673828125,299.5895690917969,297.21685791015625,284.94805908203125,1.0,0.62032550573349,0.4835845828056335,0.4835845828056335,1.0,1.0,-3.321802854537964,1.2080076932907104,2.113795280456543,0.4581623077392578,0.9191535711288452,0.9191535711288452,0.0,168.00790405273438,169.0,62419.59375,0.0,3039.712646484375,1.0,278.1499938964844,282.8399963378906,296.6712341308594,300.6938171386719,293.1499938964844,293.1499938964844,278.1499938964844,36151.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188675880432128,1.0,0.0,0.0,3.18088698387146,3.180905103683472,6.751337195964879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2509765625,0.0,1006.9872436523438,1895.4371337890625,0.0,3578.7041015625,0.7871811985969543,1.0,0.0,3.0,1.0,0.0
17931540,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9566770792007446,0.544141411781311,0.4908879101276397,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.6390799283981323,0.6004050970077515,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8718305826187134,0.4204743206501007,0.2955384850502014,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8615883588790894,0.4053927659988403,0.3862139582633972,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7064563632011414,0.217714712023735,0.9945293068885804,284.9496459960937,284.95001220703125,303.75,293.67303466796875,299.5900573730469,297.2196960449219,284.94970703125,1.0,0.6208612322807312,0.4818052053451538,0.4818052053451538,1.0,1.0,-3.3234119415283203,1.2047265768051147,2.118685245513916,0.4544215202331543,0.9196162819862366,0.9196162819862366,0.0,168.47900390625,172.0,62387.05859375,0.0,3045.950927734375,1.0,278.1499938964844,282.8421325683594,296.6705322265625,300.6892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183585047721864,1.0,0.0,0.0,3.177755355834961,3.1777734756469727,6.738050615240354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0029296875,0.0,1003.9405517578124,1895.4371337890625,0.0,3574.001708984375,0.7864319682121277,1.0,0.0,3.0,1.0,0.0
17931600,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9566770792007446,0.544141411781311,0.4908879101276397,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.6390799283981323,0.6004050970077515,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8718305826187134,0.4204743206501007,0.2955384850502014,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8615883588790894,0.4053927659988403,0.3862139582633972,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7064563632011414,0.217714712023735,0.9945293068885804,284.9496459960937,284.95001220703125,303.75,293.67303466796875,299.5900573730469,297.2196960449219,284.94970703125,1.0,0.6208612322807312,0.4818052053451538,0.4818052053451538,1.0,1.0,-3.3234119415283203,1.2047265768051147,2.118685245513916,0.4544215202331543,0.9196162819862366,0.9196162819862366,0.0,168.47900390625,172.0,62387.05859375,0.0,3045.950927734375,1.0,278.1499938964844,282.8421325683594,296.6705322265625,300.6892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183585047721864,1.0,0.0,0.0,3.177755355834961,3.1777734756469727,6.738050615240354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0029296875,0.0,1003.9405517578124,1895.4371337890625,0.0,3574.001708984375,0.7864319682121277,1.0,0.0,3.0,1.0,0.0
17931660,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9608447551727296,0.5462669134140015,0.4919479191303253,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.6463137269020081,0.5943388342857361,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8780521154403687,0.4261414706707001,0.2987556755542755,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8670708537101746,0.4101200699806213,0.3896613419055938,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7126811146736145,0.2223010659217834,1.0098358392715454,284.967041015625,284.95001220703125,303.7671813964844,293.6742248535156,299.6192626953125,297.265380859375,284.9677429199219,1.0,0.6231096386909485,0.4800405204296112,0.4800405204296112,1.0,1.0,-3.3438119888305664,1.208926796913147,2.13488507270813,0.4536446630954742,0.9364029169082642,0.9364029169082642,0.0,167.3983612060547,175.0,62767.71875,0.0,3084.540771484375,1.0,278.1499938964844,282.8515014648437,296.67498779296875,300.7069396972656,293.1499938964844,293.1499938964844,278.1499938964844,35560.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91840398311615,1.0,0.0,0.0,3.1907358169555664,3.190753698348999,6.793209195166128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.484375,0.0,1011.4435424804688,1895.4371337890625,0.0,3574.421875,0.7889937162399292,1.0,0.0,3.0,1.0,0.0
17931720,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9608447551727296,0.5462669134140015,0.4919479191303253,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.6463137269020081,0.5943388342857361,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8780521154403687,0.4261414706707001,0.2987556755542755,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8670708537101746,0.4101200699806213,0.3896613419055938,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7126811146736145,0.2223010659217834,1.0098358392715454,284.967041015625,284.95001220703125,303.7671813964844,293.6742248535156,299.6192626953125,297.265380859375,284.9677429199219,1.0,0.6231096386909485,0.4800405204296112,0.4800405204296112,1.0,1.0,-3.3438119888305664,1.208926796913147,2.13488507270813,0.4536446630954742,0.9364029169082642,0.9364029169082642,0.0,167.3983612060547,175.0,62767.71875,0.0,3084.540771484375,1.0,278.1499938964844,282.8515014648437,296.67498779296875,300.7069396972656,293.1499938964844,293.1499938964844,278.1499938964844,35560.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91840398311615,1.0,0.0,0.0,3.1907358169555664,3.190753698348999,6.793209195166128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.484375,0.0,1011.4435424804688,1895.4371337890625,0.0,3574.421875,0.7889937162399292,1.0,0.0,3.0,1.0,0.0
17931780,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9618521928787231,0.5463613271713257,0.4923963248729706,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.65256667137146,0.5930822491645813,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8815706968307495,0.4299046099185943,0.3016495108604431,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8699576258659363,0.4129514396190643,0.3927162587642669,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7165507674217224,0.2251661419868469,1.024491310119629,284.9722900390625,284.95001220703125,303.78424072265625,293.6757202148437,299.63653564453125,297.2924499511719,284.97235107421875,1.0,0.6266443729400635,0.4782758057117462,0.4782758057117462,1.0,1.0,-3.36763334274292,1.2143694162368774,2.153263807296753,0.4537363648414612,0.9538963437080384,0.9538963437080384,0.0,168.0443572998047,178.0,63290.4921875,0.0,3141.06591796875,1.0,278.1499938964844,282.8448791503906,296.683349609375,300.7487487792969,293.1499938964844,293.1499938964844,278.1499938964844,35187.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920047640800476,1.0,0.0,0.0,3.222536563873291,3.222554922103882,6.929294613655657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.8388671875,0.0,1036.1412353515625,1895.4371337890625,0.0,3589.59814453125,0.7957359552383423,1.0,0.0,3.0,1.0,0.0
17931840,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9618521928787231,0.5463613271713257,0.4923963248729706,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.65256667137146,0.5930822491645813,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8815706968307495,0.4299046099185943,0.3016495108604431,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8699576258659363,0.4129514396190643,0.3927162587642669,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7165507674217224,0.2251661419868469,1.024491310119629,284.9722900390625,284.95001220703125,303.78424072265625,293.6757202148437,299.63653564453125,297.2924499511719,284.97235107421875,1.0,0.6266443729400635,0.4782758057117462,0.4782758057117462,1.0,1.0,-3.36763334274292,1.2143694162368774,2.153263807296753,0.4537363648414612,0.9538963437080384,0.9538963437080384,0.0,168.0443572998047,178.0,63290.4921875,0.0,3141.06591796875,1.0,278.1499938964844,282.8448791503906,296.683349609375,300.7487487792969,293.1499938964844,293.1499938964844,278.1499938964844,35187.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920047640800476,1.0,0.0,0.0,3.222536563873291,3.222554922103882,6.929294613655657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.8388671875,0.0,1036.1412353515625,1895.4371337890625,0.0,3589.59814453125,0.7957359552383423,1.0,0.0,3.0,1.0,0.0
17931900,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9608386754989624,0.546082615852356,0.4922374784946441,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6550434827804565,0.5946994423866272,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8818797469139099,0.4314280450344085,0.3027832210063934,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8699593544006348,0.413970410823822,0.3937894403934479,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7170668244361877,0.2261676788330078,1.0295850038528442,284.9711608886719,284.95001220703125,303.7927551269531,293.6766052246094,299.6409606933594,297.29962158203125,284.9711303710937,1.0,0.6285731792449951,0.4773934781551361,0.4773934781551361,1.0,1.0,-3.378170728683472,1.2165199518203735,2.161650896072388,0.4534875154495239,0.9602583050727844,0.9602583050727844,0.0,169.02090454101562,178.0,63526.47265625,0.0,3170.284912109375,1.0,278.1499938964844,282.8388366699219,296.6859741210937,300.7674560546875,293.1499938964844,293.1499938964844,278.1499938964844,35150.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211304783821106,1.0,0.0,0.0,3.238802909851074,3.238821268081665,6.999425181675178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4248046875,0.0,1049.97216796875,1895.4371337890625,0.0,3599.587646484375,0.7993502020835876,1.0,0.0,3.0,1.0,0.0
17931960,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9593610763549804,0.5457118153572083,0.4919808208942413,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.6571822166442871,0.5970171689987183,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8817459344863892,0.432842493057251,0.3038279712200165,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8695135712623596,0.4148576855659485,0.3947207331657409,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7171308994293213,0.2270092517137527,1.0338850021362305,284.9691467285156,284.95001220703125,303.8012084960937,293.67755126953125,299.6425476074219,297.3040771484375,284.96905517578125,1.0,0.6305387020111084,0.4762422740459442,0.4762422740459442,1.0,1.0,-3.388197898864746,1.2178717851638794,2.170325994491577,0.4525429606437683,0.9654517769813538,0.9654517769813538,0.0,170.200439453125,181.0,63743.078125,0.0,3199.69775390625,1.0,278.1499938964844,282.8324279785156,296.6877746582031,300.7840881347656,293.1499938964844,293.1499938964844,278.1499938964844,35160.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222209453582764,1.0,0.0,0.0,3.2543084621429443,3.254326820373535,7.06660330251907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3017578125,0.0,1063.5784912109375,1895.4371337890625,0.0,3609.640380859375,0.8028382062911987,1.0,0.0,3.0,1.0,0.0
17932020,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.95550799369812,0.5448063611984253,0.491294264793396,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.6605971455574036,0.6029900312423706,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8806535005569458,0.4354715049266815,0.3057529926300049,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8677807450294495,0.4163755178451538,0.3963024318218231,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7163572907447815,0.2283418774604797,1.0407347679138184,284.9649353027344,284.95001220703125,303.818115234375,293.6797180175781,299.6413269042969,297.3067321777344,284.9648742675781,1.0,0.6344994306564331,0.4739399254322052,0.4739399254322052,1.0,1.0,-3.4070141315460205,1.2199357748031616,2.1870784759521484,0.4502547979354858,0.9735535979270936,0.9735535979270936,0.0,172.9456787109375,184.0,64127.36328125,0.0,3258.41455078125,1.0,278.1499938964844,282.8207397460937,296.6897888183594,300.8119506835937,293.1499938964844,293.1499938964844,278.1499938964844,35247.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924253523349762,1.0,0.0,0.0,3.282015323638916,3.282034158706665,7.187445021372696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.31640625,0.0,1088.6671142578125,1895.4371337890625,0.0,3628.35986328125,0.8091464042663574,1.0,0.0,3.0,1.0,0.0
17932080,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.95550799369812,0.5448063611984253,0.491294264793396,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.6605971455574036,0.6029900312423706,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8806535005569458,0.4354715049266815,0.3057529926300049,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8677807450294495,0.4163755178451538,0.3963024318218231,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7163572907447815,0.2283418774604797,1.0407347679138184,284.9649353027344,284.95001220703125,303.818115234375,293.6797180175781,299.6413269042969,297.3067321777344,284.9648742675781,1.0,0.6344994306564331,0.4739399254322052,0.4739399254322052,1.0,1.0,-3.4070141315460205,1.2199357748031616,2.1870784759521484,0.4502547979354858,0.9735535979270936,0.9735535979270936,0.0,172.9456787109375,184.0,64127.36328125,0.0,3258.41455078125,1.0,278.1499938964844,282.8207397460937,296.6897888183594,300.8119506835937,293.1499938964844,293.1499938964844,278.1499938964844,35247.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924253523349762,1.0,0.0,0.0,3.282015323638916,3.282034158706665,7.187445021372696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.31640625,0.0,1088.6671142578125,1895.4371337890625,0.0,3628.35986328125,0.8091464042663574,1.0,0.0,3.0,1.0,0.0
17932140,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9510047435760498,0.543796956539154,0.4904958605766296,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9990000128746032,0.6631388068199158,0.6099017262458801,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8790123462677002,0.4379682242870331,0.3075666427612304,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8654825091362,0.4177019000053406,0.3976725935935974,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7148891687393188,0.2293666750192642,1.046036720275879,284.96197509765625,284.95001220703125,303.8349304199219,293.68218994140625,299.63641357421875,297.3040466308594,284.9619445800781,1.0,0.6384233236312866,0.4716375470161438,0.4716375470161438,1.0,1.0,-3.424575090408325,1.221410870552063,2.2031641006469727,0.4476123452186584,0.9800413846969604,0.9800413846969604,0.0,175.96163940429688,187.0,64458.4453125,0.0,3316.40771484375,1.0,278.1499938964844,282.8114624023437,296.691162109375,300.8350524902344,293.1499938964844,293.1499938964844,278.1499938964844,35350.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259998202323914,1.0,0.0,0.0,3.3053910732269287,3.305410146713257,7.290192911568738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.546875,0.0,1110.3494873046875,1895.4371337890625,0.0,3644.421875,0.8145042061805725,1.0,0.0,3.0,1.0,0.0
17932200,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9510047435760498,0.543796956539154,0.4904958605766296,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9990000128746032,0.6631388068199158,0.6099017262458801,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8790123462677002,0.4379682242870331,0.3075666427612304,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8654825091362,0.4177019000053406,0.3976725935935974,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7148891687393188,0.2293666750192642,1.046036720275879,284.96197509765625,284.95001220703125,303.8349304199219,293.68218994140625,299.63641357421875,297.3040466308594,284.9619445800781,1.0,0.6384233236312866,0.4716375470161438,0.4716375470161438,1.0,1.0,-3.424575090408325,1.221410870552063,2.2031641006469727,0.4476123452186584,0.9800413846969604,0.9800413846969604,0.0,175.96163940429688,187.0,64458.4453125,0.0,3316.40771484375,1.0,278.1499938964844,282.8114624023437,296.691162109375,300.8350524902344,293.1499938964844,293.1499938964844,278.1499938964844,35350.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259998202323914,1.0,0.0,0.0,3.3053910732269287,3.305410146713257,7.290192911568738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.546875,0.0,1110.3494873046875,1895.4371337890625,0.0,3644.421875,0.8145042061805725,1.0,0.0,3.0,1.0,0.0
17932260,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.946255385875702,0.5427573323249817,0.489662766456604,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9990000128746032,0.665108859539032,0.6171426773071289,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8772106766700745,0.440424233675003,0.3093432784080505,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8630131483078003,0.4189435541629791,0.398948609828949,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7131094336509705,0.2302206754684448,1.050476312637329,284.9603881835937,284.95001220703125,303.8516845703125,293.6849975585937,299.6300048828125,297.2986145019531,284.9604187011719,1.0,0.6422747373580933,0.4694448411464691,0.4694448411464691,1.0,1.0,-3.4412944316864014,1.2227182388305664,2.218576192855835,0.4449450671672821,0.9861167073249816,0.9861167073249816,0.0,179.07533264160156,190.0,64755.2578125,0.0,3373.55615234375,1.0,278.1499938964844,282.8043212890625,296.6928100585937,300.8558349609375,293.1499938964844,293.1499938964844,278.1499938964844,35433.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927496612071991,1.0,0.0,0.0,3.3256173133850098,3.325636625289917,7.379686053354817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.6708984375,0.0,1129.302001953125,1895.4371337890625,0.0,3658.173583984375,0.8191397786140442,1.0,0.0,3.0,1.0,0.0
17932320,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.946255385875702,0.5427573323249817,0.489662766456604,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9990000128746032,0.665108859539032,0.6171426773071289,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8772106766700745,0.440424233675003,0.3093432784080505,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8630131483078003,0.4189435541629791,0.398948609828949,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7131094336509705,0.2302206754684448,1.050476312637329,284.9603881835937,284.95001220703125,303.8516845703125,293.6849975585937,299.6300048828125,297.2986145019531,284.9604187011719,1.0,0.6422747373580933,0.4694448411464691,0.4694448411464691,1.0,1.0,-3.4412944316864014,1.2227182388305664,2.218576192855835,0.4449450671672821,0.9861167073249816,0.9861167073249816,0.0,179.07533264160156,190.0,64755.2578125,0.0,3373.55615234375,1.0,278.1499938964844,282.8043212890625,296.6928100585937,300.8558349609375,293.1499938964844,293.1499938964844,278.1499938964844,35433.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927496612071991,1.0,0.0,0.0,3.3256173133850098,3.325636625289917,7.379686053354817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.6708984375,0.0,1129.302001953125,1895.4371337890625,0.0,3658.173583984375,0.8191397786140442,1.0,0.0,3.0,1.0,0.0
17932380,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9414345026016236,0.5417139530181885,0.4888232946395874,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6666648387908936,0.6244692802429199,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.875400185585022,0.4428755640983581,0.311112642288208,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8605266213417053,0.4201420545578003,0.400177538394928,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7111791372299194,0.2309700846672058,1.0543911457061768,284.9596862792969,284.95001220703125,303.86834716796875,293.6881408691406,299.6225891113281,297.2918701171875,284.9597473144531,1.0,0.6460474729537964,0.467252105474472,0.467252105474472,1.0,1.0,-3.457388162612915,1.2237056493759155,2.23368239402771,0.4420554935932159,0.9921870231628418,0.9921870231628418,0.0,182.2184295654297,193.0,65028.15625,0.0,3429.937744140625,1.0,278.1499938964844,282.79852294921875,296.69500732421875,300.87548828125,293.1499938964844,293.1499938964844,278.1499938964844,35492.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928805649280548,1.0,0.0,0.0,3.3437273502349854,3.3437466621398926,7.460278652615671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.0654296875,0.0,1146.354736328125,1895.4371337890625,0.0,3670.18896484375,0.8232800364494324,1.0,0.0,3.0,1.0,0.0
17932440,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9414345026016236,0.5417139530181885,0.4888232946395874,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6666648387908936,0.6244692802429199,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.875400185585022,0.4428755640983581,0.311112642288208,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8605266213417053,0.4201420545578003,0.400177538394928,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7111791372299194,0.2309700846672058,1.0543911457061768,284.9596862792969,284.95001220703125,303.86834716796875,293.6881408691406,299.6225891113281,297.2918701171875,284.9597473144531,1.0,0.6460474729537964,0.467252105474472,0.467252105474472,1.0,1.0,-3.457388162612915,1.2237056493759155,2.23368239402771,0.4420554935932159,0.9921870231628418,0.9921870231628418,0.0,182.2184295654297,193.0,65028.15625,0.0,3429.937744140625,1.0,278.1499938964844,282.79852294921875,296.69500732421875,300.87548828125,293.1499938964844,293.1499938964844,278.1499938964844,35492.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928805649280548,1.0,0.0,0.0,3.3437273502349854,3.3437466621398926,7.460278652615671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.0654296875,0.0,1146.354736328125,1895.4371337890625,0.0,3670.18896484375,0.8232800364494324,1.0,0.0,3.0,1.0,0.0
17932500,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.938983678817749,0.5411931276321411,0.4884050488471985,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.6673266887664795,0.6280899047851562,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8744780421257019,0.4441039562225342,0.3119993209838867,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8592647314071655,0.4207296371459961,0.4007810354232788,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7101524472236633,0.2313156127929687,1.056209921836853,284.95947265625,284.95001220703125,303.8766784667969,293.6898193359375,299.61865234375,297.2882995605469,284.9595031738281,1.0,0.6478928923606873,0.4661557674407959,0.4661557674407959,1.0,1.0,-3.4650728702545166,1.2240277528762815,2.2410449981689453,0.4405068755149841,0.9951755404472352,0.9951755404472352,0.0,183.8087158203125,193.0,65155.6171875,0.0,3457.696044921875,1.0,278.1499938964844,282.7959289550781,296.6962890625,300.88494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35516.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294009804725648,1.0,0.0,0.0,3.352132797241211,3.3521523475646973,7.497832825720252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7294921875,0.0,1154.3028564453125,1895.4371337890625,0.0,3675.649169921875,0.8251988291740417,1.0,0.0,3.0,1.0,0.0
17932560,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9363502264022828,0.5406694412231445,0.4879896342754364,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9990000128746032,0.6679997444152832,0.6311808228492737,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.873416006565094,0.4453316628932953,0.3128893971443176,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8578689694404602,0.4213084578514099,0.4013815224170685,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7089831233024597,0.2316454648971557,1.0579785108566284,284.9589538574219,284.95001220703125,303.8849792480469,293.69158935546875,299.6148681640625,297.2849426269531,284.958984375,1.0,0.6496663093566895,0.4650771915912628,0.4650771915912628,1.0,1.0,-3.4719223976135254,1.224047064781189,2.247875213623047,0.4388468861579895,0.9977405667304992,0.9977405667304992,0.0,185.48062133789065,196.0,65269.78515625,0.0,3484.203125,1.0,278.1499938964844,282.7933044433594,296.6976623535156,300.893798828125,293.1499938964844,293.1499938964844,278.1499938964844,35545.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299501776695251,1.0,0.0,0.0,3.359919309616089,3.359938621520996,7.53270512632298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.7607421875,0.0,1161.7440185546875,1895.4371337890625,0.0,3680.684326171875,0.8269796371459961,1.0,0.0,3.0,1.0,0.0
17932620,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9302898049354552,0.5396062731742859,0.4871697425842285,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9970372915267944,0.6694878339767456,0.6339008212089539,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8706716895103455,0.4477785229682922,0.3146819174289703,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8544928431510925,0.4224400520324707,0.4025825560092926,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7060583829879761,0.2322657257318496,1.061443328857422,284.95660400390625,284.95001220703125,303.90155029296875,293.6954040527344,299.60760498046875,297.2792053222656,284.95654296875,1.0,0.6529515385627747,0.4629200994968414,0.4629200994968414,1.0,1.0,-3.482391119003296,1.2227909564971924,2.2596001625061035,0.4349711835384369,1.0,1.0,0.0,189.2091217041016,199.0,65446.046875,0.0,3531.02783203125,1.0,278.1499938964844,282.78765869140625,296.7003479003906,300.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35646.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309156537055968,1.0,0.0,0.0,3.3731014728546143,3.37312126159668,7.591929147565679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.171875,0.0,1174.7862548828125,1895.4371337890625,0.0,3689.53125,0.8300241827964783,1.0,0.0,3.0,1.0,0.0
17932680,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9302898049354552,0.5396062731742859,0.4871697425842285,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9970372915267944,0.6694878339767456,0.6339008212089539,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8706716895103455,0.4477785229682922,0.3146819174289703,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8544928431510925,0.4224400520324707,0.4025825560092926,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7060583829879761,0.2322657257318496,1.061443328857422,284.95660400390625,284.95001220703125,303.90155029296875,293.6954040527344,299.60760498046875,297.2792053222656,284.95654296875,1.0,0.6529515385627747,0.4629200994968414,0.4629200994968414,1.0,1.0,-3.482391119003296,1.2227909564971924,2.2596001625061035,0.4349711835384369,1.0,1.0,0.0,189.2091217041016,199.0,65446.046875,0.0,3531.02783203125,1.0,278.1499938964844,282.78765869140625,296.7003479003906,300.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35646.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309156537055968,1.0,0.0,0.0,3.3731014728546143,3.37312126159668,7.591929147565679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.171875,0.0,1174.7862548828125,1895.4371337890625,0.0,3689.53125,0.8300241827964783,1.0,0.0,3.0,1.0,0.0
17932740,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9245107173919678,0.5385481119155884,0.4863428175449371,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.994210124015808,0.6713640093803406,0.6357020139694214,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8681614995002747,0.4502399861812591,0.3164763152599334,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8513407111167908,0.4235481023788452,0.4037513732910156,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7032594084739685,0.2328431755304336,1.0646586418151855,284.95611572265625,284.95001220703125,303.9180908203125,293.69952392578125,299.6016845703125,297.27593994140625,284.9561767578125,1.0,0.6559270024299622,0.4607629776000976,0.4607629776000976,1.0,1.0,-3.491039991378784,1.2207791805267334,2.270260810852051,0.4306331574916839,1.0,1.0,0.0,192.77603149414065,202.0,65567.3984375,0.0,3573.118896484375,1.0,278.1499938964844,282.7850341796875,296.7030334472656,300.9198608398437,293.1499938964844,293.1499938964844,278.1499938964844,35766.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315611720085144,1.0,0.0,0.0,3.3810715675354004,3.381091356277466,7.627848503943824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.0078125,0.0,1183.124267578125,1895.4371337890625,0.0,3695.44287109375,0.8319241404533386,1.0,0.0,3.0,1.0,0.0
17932800,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9245107173919678,0.5385481119155884,0.4863428175449371,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.994210124015808,0.6713640093803406,0.6357020139694214,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8681614995002747,0.4502399861812591,0.3164763152599334,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8513407111167908,0.4235481023788452,0.4037513732910156,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7032594084739685,0.2328431755304336,1.0646586418151855,284.95611572265625,284.95001220703125,303.9180908203125,293.69952392578125,299.6016845703125,297.27593994140625,284.9561767578125,1.0,0.6559270024299622,0.4607629776000976,0.4607629776000976,1.0,1.0,-3.491039991378784,1.2207791805267334,2.270260810852051,0.4306331574916839,1.0,1.0,0.0,192.77603149414065,202.0,65567.3984375,0.0,3573.118896484375,1.0,278.1499938964844,282.7850341796875,296.7030334472656,300.9198608398437,293.1499938964844,293.1499938964844,278.1499938964844,35766.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315611720085144,1.0,0.0,0.0,3.3810715675354004,3.381091356277466,7.627848503943824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.0078125,0.0,1183.124267578125,1895.4371337890625,0.0,3695.44287109375,0.8319241404533386,1.0,0.0,3.0,1.0,0.0
17932860,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.919350564479828,0.5375320315361023,0.4855380356311798,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9917437434196472,0.6733836531639099,0.6376747488975525,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.866118848323822,0.4527483284473419,0.3182917833328247,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8486275672912598,0.424659252166748,0.4049083292484283,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7008044719696045,0.2334047108888626,1.0677311420440674,284.9585876464844,284.95001220703125,303.9345703125,293.7039794921875,299.5971984863281,297.2738952636719,284.958740234375,1.0,0.6587674617767334,0.4587739706039428,0.4587739706039428,1.0,1.0,-3.4997153282165527,1.219125509262085,2.280589818954468,0.426626443862915,1.0,1.0,0.0,196.08155822753903,205.0,65674.640625,0.0,3613.952880859375,1.0,278.1499938964844,282.78546142578125,296.7064819335937,300.9300231933594,293.1499938964844,293.1499938964844,278.1499938964844,35844.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319982528686525,1.0,0.0,0.0,3.386141777038574,3.38616156578064,7.650742190890014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.3759765625,0.0,1188.4547119140625,1895.4371337890625,0.0,3699.443603515625,0.8331353664398193,1.0,0.0,3.0,1.0,0.0
