time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932920,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.919350564479828,0.5375320315361023,0.4855380356311798,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9917437434196472,0.6733836531639099,0.6376747488975525,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.866118848323822,0.4527483284473419,0.3182917833328247,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8486275672912598,0.424659252166748,0.4049083292484283,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7008044719696045,0.2334047108888626,1.0677311420440674,284.9585876464844,284.95001220703125,303.9345703125,293.7039794921875,299.5971984863281,297.2738952636719,284.958740234375,1.0,0.6587674617767334,0.4587739706039428,0.4587739706039428,1.0,1.0,-3.4997153282165527,1.219125509262085,2.280589818954468,0.426626443862915,1.0,1.0,0.0,196.08155822753903,205.0,65674.640625,0.0,3613.952880859375,1.0,278.1499938964844,282.78546142578125,296.7064819335937,300.9300231933594,293.1499938964844,293.1499938964844,278.1499938964844,35844.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319982528686525,1.0,0.0,0.0,3.386141777038574,3.38616156578064,7.650742190890014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.3759765625,0.0,1188.4547119140625,1895.4371337890625,0.0,3699.443603515625,0.8331353664398193,1.0,0.0,3.0,1.0,0.0
17932980,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9146211743354796,0.5365588068962097,0.4847663938999176,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9894601106643676,0.6754353642463684,0.6396924257278442,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8643656373023987,0.4553078413009643,0.3201381862163543,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8461810946464539,0.4257769286632538,0.4060653746128082,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6985555291175842,0.2339563369750976,1.0707281827926636,284.962890625,284.95001220703125,303.9510192871094,293.708740234375,299.593017578125,297.2724609375,284.96307373046875,1.0,0.6615372896194458,0.4567849338054657,0.4567849338054657,1.0,1.0,-3.508432149887085,1.217445731163025,2.2909862995147705,0.4225784242153168,1.0,1.0,0.0,199.25067138671875,208.0,65772.5546875,0.0,3654.2607421875,1.0,278.1499938964844,282.78778076171875,296.7106628417969,300.9403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35894.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323256611824036,1.0,0.0,0.0,3.389413595199585,3.389433622360229,7.665535122214351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.86328125,0.0,1191.9033203125,1895.4371337890625,0.0,3702.439697265625,0.8339170813560486,1.0,0.0,3.0,1.0,0.0
17933040,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9146211743354796,0.5365588068962097,0.4847663938999176,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9894601106643676,0.6754353642463684,0.6396924257278442,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8643656373023987,0.4553078413009643,0.3201381862163543,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8461810946464539,0.4257769286632538,0.4060653746128082,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6985555291175842,0.2339563369750976,1.0707281827926636,284.962890625,284.95001220703125,303.9510192871094,293.708740234375,299.593017578125,297.2724609375,284.96307373046875,1.0,0.6615372896194458,0.4567849338054657,0.4567849338054657,1.0,1.0,-3.508432149887085,1.217445731163025,2.2909862995147705,0.4225784242153168,1.0,1.0,0.0,199.25067138671875,208.0,65772.5546875,0.0,3654.2607421875,1.0,278.1499938964844,282.78778076171875,296.7106628417969,300.9403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35894.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323256611824036,1.0,0.0,0.0,3.389413595199585,3.389433622360229,7.665535122214351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.86328125,0.0,1191.9033203125,1895.4371337890625,0.0,3702.439697265625,0.8339170813560486,1.0,0.0,3.0,1.0,0.0
17933100,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.912379264831543,0.536084771156311,0.4843912422657013,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9883518815040588,0.6764597296714783,0.6407020092010498,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8635587692260742,0.4566041231155395,0.3210721909999847,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8450214862823486,0.4263369739055633,0.4066442251205444,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.697478711605072,0.2342287003993988,1.0722064971923828,284.9654235839844,284.95001220703125,303.9592590332031,293.7112731933594,299.5909729003906,297.2718811035156,284.96563720703125,1.0,0.6629068851470947,0.4557904303073883,0.4557904303073883,1.0,1.0,-3.5127923488616943,1.216585636138916,2.2962067127227783,0.4205354154109955,1.0,1.0,0.0,200.8101959228516,208.0,65819.3203125,0.0,3674.3408203125,1.0,278.1499938964844,282.78936767578125,296.71295166015625,300.9455261230469,293.1499938964844,293.1499938964844,278.1499938964844,35912.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324645400047302,1.0,0.0,0.0,3.390639305114746,3.3906590938568115,7.671079060855845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.404296875,0.0,1193.1966552734375,1895.4371337890625,0.0,3703.71044921875,0.8342097997665405,1.0,0.0,3.0,1.0,0.0
17933160,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.910215437412262,0.5356190204620361,0.4840231835842132,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9872605204582214,0.6774806380271912,0.6417091488838196,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8627915382385254,0.4579114615917206,0.3220135271549225,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8438974618911743,0.4268974363803863,0.4072231352329254,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6964282393455505,0.2344987541437149,1.0736719369888306,284.9682312011719,284.95001220703125,303.96746826171875,293.7138671875,299.5890808105469,297.2713623046875,284.96844482421875,1.0,0.6642683744430542,0.4548303484916687,0.4548303484916687,1.0,1.0,-3.517152070999145,1.2157940864562988,2.3013579845428467,0.4185634553432464,1.0,1.0,0.0,202.3572998046875,211.0,65865.4375,0.0,3694.390625,1.0,278.1499938964844,282.79119873046875,296.7153625488281,300.9508361816406,293.1499938964844,293.1499938964844,278.1499938964844,35928.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325910210609436,1.0,0.0,0.0,3.391642808914185,3.39166259765625,7.675621418457013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.9013671875,0.0,1194.2564697265625,1895.4371337890625,0.0,3704.867431640625,0.8344495892524719,1.0,0.0,3.0,1.0,0.0
17933220,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9061175584793092,0.5347122550010681,0.4833088219165802,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9851146936416626,0.6795030236244202,0.6437067985534668,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8613629341125488,0.4605622291564941,0.323920726776123,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8417399525642395,0.4280173480510711,0.4083794355392456,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6943928003311157,0.235029712319374,1.0765575170516968,284.97442626953125,284.95001220703125,303.98388671875,293.71929931640625,299.5853881835937,297.2704772949219,284.97467041015625,1.0,0.6669694781303406,0.4529101848602295,0.4529101848602295,1.0,1.0,-3.525853395462036,1.2141741514205933,2.3116791248321533,0.4146011769771576,1.0,1.0,0.0,205.423080444336,214.0,65954.7578125,0.0,3734.410400390625,1.0,278.1499938964844,282.79547119140625,296.7205810546875,300.9616394042969,293.1499938964844,293.1499938964844,278.1499938964844,35950.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93281352519989,1.0,0.0,0.0,3.3930811882019043,3.3931009769439697,7.68213226365333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.66796875,0.0,1195.7764892578125,1895.4371337890625,0.0,3706.903076171875,0.8347931504249573,1.0,0.0,3.0,1.0,0.0
17933280,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9061175584793092,0.5347122550010681,0.4833088219165802,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9851146936416626,0.6795030236244202,0.6437067985534668,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8613629341125488,0.4605622291564941,0.323920726776123,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8417399525642395,0.4280173480510711,0.4083794355392456,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6943928003311157,0.235029712319374,1.0765575170516968,284.97442626953125,284.95001220703125,303.98388671875,293.71929931640625,299.5853881835937,297.2704772949219,284.97467041015625,1.0,0.6669694781303406,0.4529101848602295,0.4529101848602295,1.0,1.0,-3.525853395462036,1.2141741514205933,2.3116791248321533,0.4146011769771576,1.0,1.0,0.0,205.423080444336,214.0,65954.7578125,0.0,3734.410400390625,1.0,278.1499938964844,282.79547119140625,296.7205810546875,300.9616394042969,293.1499938964844,293.1499938964844,278.1499938964844,35950.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93281352519989,1.0,0.0,0.0,3.3930811882019043,3.3931009769439697,7.68213226365333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.66796875,0.0,1195.7764892578125,1895.4371337890625,0.0,3706.903076171875,0.8347931504249573,1.0,0.0,3.0,1.0,0.0
17933340,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9023066163063048,0.5338311195373535,0.4826176166534424,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9829916954040528,0.6814943552017212,0.6456766128540039,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8600402474403381,0.4632541835308075,0.3258563578128814,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8396714329719543,0.4291323125362396,0.4095312654972076,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6924198269844055,0.2355482280254364,1.0793856382369995,284.9810485839844,284.95001220703125,304.00030517578125,293.7250671386719,299.5816345214844,297.26971435546875,284.9812927246094,1.0,0.6696485280990601,0.4509900212287903,0.4509900212287903,1.0,1.0,-3.5345070362091064,1.2124826908111572,2.322024345397949,0.4106010496616363,1.0,1.0,0.0,208.472412109375,217.0,66041.3125,0.0,3774.399169921875,1.0,278.1499938964844,282.8002319335937,296.7261657714844,300.97271728515625,293.1499938964844,293.1499938964844,278.1499938964844,35965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330043196678162,1.0,0.0,0.0,3.3940532207489014,3.394073009490967,7.686534786444099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.21875,0.0,1196.804443359375,1895.4371337890625,0.0,3708.648193359375,0.8350253701210022,1.0,0.0,3.0,1.0,0.0
17933400,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9023066163063048,0.5338311195373535,0.4826176166534424,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9829916954040528,0.6814943552017212,0.6456766128540039,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8600402474403381,0.4632541835308075,0.3258563578128814,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8396714329719543,0.4291323125362396,0.4095312654972076,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6924198269844055,0.2355482280254364,1.0793856382369995,284.9810485839844,284.95001220703125,304.00030517578125,293.7250671386719,299.5816345214844,297.26971435546875,284.9812927246094,1.0,0.6696485280990601,0.4509900212287903,0.4509900212287903,1.0,1.0,-3.5345070362091064,1.2124826908111572,2.322024345397949,0.4106010496616363,1.0,1.0,0.0,208.472412109375,217.0,66041.3125,0.0,3774.399169921875,1.0,278.1499938964844,282.8002319335937,296.7261657714844,300.97271728515625,293.1499938964844,293.1499938964844,278.1499938964844,35965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330043196678162,1.0,0.0,0.0,3.3940532207489014,3.394073009490967,7.686534786444099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.21875,0.0,1196.804443359375,1895.4371337890625,0.0,3708.648193359375,0.8350253701210022,1.0,0.0,3.0,1.0,0.0
17933460,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.89866703748703,0.5329705476760864,0.4819453060626983,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.980880081653595,0.6834513545036316,0.6476150751113892,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8588054776191711,0.4659832715988159,0.3278177976608276,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8376749753952026,0.4302396476268768,0.4106762707233429,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6904969811439514,0.2360534965991974,1.082154393196106,284.98785400390625,284.95001220703125,304.0166931152344,293.73114013671875,299.5777587890625,297.26904296875,284.9881286621094,1.0,0.6723082065582275,0.449047178030014,0.449047178030014,1.0,1.0,-3.543097257614136,1.2106560468673706,2.332441091537476,0.4065063893795013,1.0,1.0,0.0,211.5141448974609,220.0,66125.421875,0.0,3814.365966796875,1.0,278.1499938964844,282.8052062988281,296.7321472167969,300.9840087890625,293.1499938964844,293.1499938964844,278.1499938964844,35975.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933168351650238,1.0,0.0,0.0,3.3947253227233887,3.394745111465454,7.689579319958284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.576171875,0.0,1197.515625,1895.4371337890625,0.0,3710.14794921875,0.8351859450340271,1.0,0.0,3.0,1.0,0.0
17933520,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.89866703748703,0.5329705476760864,0.4819453060626983,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.980880081653595,0.6834513545036316,0.6476150751113892,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8588054776191711,0.4659832715988159,0.3278177976608276,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8376749753952026,0.4302396476268768,0.4106762707233429,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6904969811439514,0.2360534965991974,1.082154393196106,284.98785400390625,284.95001220703125,304.0166931152344,293.73114013671875,299.5777587890625,297.26904296875,284.9881286621094,1.0,0.6723082065582275,0.449047178030014,0.449047178030014,1.0,1.0,-3.543097257614136,1.2106560468673706,2.332441091537476,0.4065063893795013,1.0,1.0,0.0,211.5141448974609,220.0,66125.421875,0.0,3814.365966796875,1.0,278.1499938964844,282.8052062988281,296.7321472167969,300.9840087890625,293.1499938964844,293.1499938964844,278.1499938964844,35975.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933168351650238,1.0,0.0,0.0,3.3947253227233887,3.394745111465454,7.689579319958284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.576171875,0.0,1197.515625,1895.4371337890625,0.0,3710.14794921875,0.8351859450340271,1.0,0.0,3.0,1.0,0.0
17933580,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8951191902160645,0.532127320766449,0.4812890291213989,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.978774070739746,0.685371994972229,0.6495201587677002,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8576478958129883,0.4687473177909851,0.3298035860061645,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8357399702072144,0.4313375353813171,0.4118127822875976,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6886170506477356,0.2365450114011764,1.0848621129989624,284.99481201171875,284.95001220703125,304.0331115722656,293.7375793457031,299.5737609863281,297.2684326171875,284.9950866699219,1.0,0.6749492883682251,0.4471043348312378,0.4471043348312378,1.0,1.0,-3.551612138748169,1.2087454795837402,2.3428666591644287,0.4023693799972534,1.0,1.0,0.0,214.55270385742188,223.0,66207.8359375,0.0,3854.30419921875,1.0,278.1499938964844,282.8103332519531,296.7384338378906,300.9955444335937,293.1499938964844,293.1499938964844,278.1499938964844,35982.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333089590072632,1.0,0.0,0.0,3.3951950073242188,3.395214796066284,7.691706969126244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.822265625,0.0,1198.0126953125,1895.4371337890625,0.0,3711.43359375,0.8352981209754944,1.0,0.0,3.0,1.0,0.0
17933640,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8951191902160645,0.532127320766449,0.4812890291213989,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.978774070739746,0.685371994972229,0.6495201587677002,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8576478958129883,0.4687473177909851,0.3298035860061645,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8357399702072144,0.4313375353813171,0.4118127822875976,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6886170506477356,0.2365450114011764,1.0848621129989624,284.99481201171875,284.95001220703125,304.0331115722656,293.7375793457031,299.5737609863281,297.2684326171875,284.9950866699219,1.0,0.6749492883682251,0.4471043348312378,0.4471043348312378,1.0,1.0,-3.551612138748169,1.2087454795837402,2.3428666591644287,0.4023693799972534,1.0,1.0,0.0,214.55270385742188,223.0,66207.8359375,0.0,3854.30419921875,1.0,278.1499938964844,282.8103332519531,296.7384338378906,300.9955444335937,293.1499938964844,293.1499938964844,278.1499938964844,35982.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333089590072632,1.0,0.0,0.0,3.3951950073242188,3.395214796066284,7.691706969126244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.822265625,0.0,1198.0126953125,1895.4371337890625,0.0,3711.43359375,0.8352981209754944,1.0,0.0,3.0,1.0,0.0
17933700,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.893376350402832,0.5317111015319824,0.4809658825397491,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9777211546897888,0.6863186955451965,0.6504601836204529,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8570942878723145,0.4701414108276367,0.3308049440383911,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8347920775413513,0.4318825304508209,0.4123775064945221,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6876909732818604,0.2367856651544571,1.0861937999725342,284.9983215332031,284.95001220703125,304.04132080078125,293.74090576171875,299.5717468261719,297.26812744140625,284.99859619140625,1.0,0.6762629747390747,0.4461329281330108,0.4461329281330108,1.0,1.0,-3.555837869644165,1.2077583074569702,2.3480796813964844,0.4002827703952789,1.0,1.0,0.0,216.0723876953125,223.0,66248.5078125,0.0,3874.26416015625,1.0,278.1499938964844,282.8129577636719,296.74169921875,301.0014038085937,293.1499938964844,293.1499938964844,278.1499938964844,35985.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93337082862854,1.0,0.0,0.0,3.395378589630127,3.3953983783721924,7.692539156778366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.9130859375,0.0,1198.20703125,1895.4371337890625,0.0,3711.999267578125,0.8353419899940491,1.0,0.0,3.0,1.0,0.0
17933760,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.891654372215271,0.5312977433204651,0.4806453883647918,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9766703844070436,0.6872594356536865,0.6513945460319519,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8565562963485718,0.4715414047241211,0.33181032538414,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8338578343391418,0.4324259757995605,0.4129407405853271,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6867756247520447,0.2370242029428482,1.0875157117843628,285.0018920898437,284.95001220703125,304.0495300292969,293.74432373046875,299.5699157714844,297.2678527832031,285.0021667480469,1.0,0.6775734424591064,0.4452006816864013,0.4452006816864013,1.0,1.0,-3.5600521564483643,1.2068517208099363,2.353200435638428,0.3982841074466705,1.0,1.0,0.0,217.5922088623047,226.0,66289.6171875,0.0,3894.23876953125,1.0,278.1499938964844,282.81561279296875,296.7450561523437,301.00732421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933428168296814,1.0,0.0,0.0,3.3955392837524414,3.395559072494507,7.693266752539785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.07421875,0.0,1198.3770751953125,1895.4371337890625,0.0,3712.5234375,0.8353803753852844,1.0,0.0,3.0,1.0,0.0
17933820,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8882789611816406,0.5304849743843079,0.4800170063972473,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9745697379112244,0.6891010999679565,0.6532264351844788,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8555383682250977,0.4743750989437103,0.3338444530963897,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8320272564888,0.4335004985332489,0.4140559136867523,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6849715709686279,0.2374870926141739,1.0900957584381104,285.0090637207031,284.95001220703125,304.06597900390625,293.7514038085937,299.566162109375,297.2673034667969,285.0093688964844,1.0,0.6801766753196716,0.44333615899086,0.44333615899086,1.0,1.0,-3.5683963298797607,1.2049822807312012,2.36341404914856,0.3942596018314361,1.0,1.0,0.0,220.6263885498047,229.0,66370.84375,0.0,3934.06298828125,1.0,278.1499938964844,282.8210144042969,296.7520751953125,301.01953125,293.1499938964844,293.1499938964844,278.1499938964844,35991.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335342645645142,1.0,0.0,0.0,3.3957650661468506,3.395784854888916,7.694289934079279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3828125,0.0,1198.6162109375,1895.4371337890625,0.0,3713.493408203125,0.8354343175888062,1.0,0.0,3.0,1.0,0.0
17933880,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8882789611816406,0.5304849743843079,0.4800170063972473,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9745697379112244,0.6891010999679565,0.6532264351844788,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8555383682250977,0.4743750989437103,0.3338444530963897,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8320272564888,0.4335004985332489,0.4140559136867523,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6849715709686279,0.2374870926141739,1.0900957584381104,285.0090637207031,284.95001220703125,304.06597900390625,293.7514038085937,299.566162109375,297.2673034667969,285.0093688964844,1.0,0.6801766753196716,0.44333615899086,0.44333615899086,1.0,1.0,-3.5683963298797607,1.2049822807312012,2.36341404914856,0.3942596018314361,1.0,1.0,0.0,220.6263885498047,229.0,66370.84375,0.0,3934.06298828125,1.0,278.1499938964844,282.8210144042969,296.7520751953125,301.01953125,293.1499938964844,293.1499938964844,278.1499938964844,35991.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335342645645142,1.0,0.0,0.0,3.3957650661468506,3.395784854888916,7.694289934079279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3828125,0.0,1198.6162109375,1895.4371337890625,0.0,3713.493408203125,0.8354343175888062,1.0,0.0,3.0,1.0,0.0
17933940,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8849712610244751,0.5296773314476013,0.4793939590454101,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.972470998764038,0.6909258365631104,0.6550429463386536,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8545642495155334,0.4772238731384277,0.3358892500400543,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.830237865447998,0.4345696568489074,0.4151665270328522,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6832025647163391,0.2379436045885086,1.0926495790481567,285.01629638671875,284.95001220703125,304.0824584960937,293.7588195800781,299.5623779296875,297.26678466796875,285.0165710449219,1.0,0.6827691197395325,0.4414716362953186,0.4414716362953186,1.0,1.0,-3.5766916275024414,1.2030470371246338,2.373644590377808,0.3901840448379516,1.0,1.0,0.0,223.669662475586,232.0,66451.5859375,0.0,3974.004638671875,1.0,278.1499938964844,282.8264465332031,296.75927734375,301.0318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336155652999878,1.0,0.0,0.0,3.395951271057129,3.3959710597991943,7.695134058849362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.6904296875,0.0,1198.8134765625,1895.4371337890625,0.0,3714.23681640625,0.8354788422584534,1.0,0.0,3.0,1.0,0.0
17934000,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8849712610244751,0.5296773314476013,0.4793939590454101,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.972470998764038,0.6909258365631104,0.6550429463386536,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8545642495155334,0.4772238731384277,0.3358892500400543,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.830237865447998,0.4345696568489074,0.4151665270328522,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6832025647163391,0.2379436045885086,1.0926495790481567,285.01629638671875,284.95001220703125,304.0824584960937,293.7588195800781,299.5623779296875,297.26678466796875,285.0165710449219,1.0,0.6827691197395325,0.4414716362953186,0.4414716362953186,1.0,1.0,-3.5766916275024414,1.2030470371246338,2.373644590377808,0.3901840448379516,1.0,1.0,0.0,223.669662475586,232.0,66451.5859375,0.0,3974.004638671875,1.0,278.1499938964844,282.8264465332031,296.75927734375,301.0318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336155652999878,1.0,0.0,0.0,3.395951271057129,3.3959710597991943,7.695134058849362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.6904296875,0.0,1198.8134765625,1895.4371337890625,0.0,3714.23681640625,0.8354788422584534,1.0,0.0,3.0,1.0,0.0
17934060,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8817458748817444,0.5288807153701782,0.4787811934947967,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9703763723373412,0.6927080750465393,0.6568201184272766,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8536534309387207,0.4801059365272522,0.3379572033882141,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.828491747379303,0.4356243312358856,0.4162639677524566,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6814685463905334,0.238385260105133,1.0951368808746338,285.0234375,284.95001220703125,304.09893798828125,293.7665405273437,299.5583190917969,297.2662658691406,285.0237121582031,1.0,0.6853418946266174,0.4395728409290313,0.4395728409290313,1.0,1.0,-3.5848939418792725,1.2009397745132446,2.3839542865753174,0.3859539031982422,1.0,1.0,0.0,226.7079620361328,235.0,66530.6640625,0.0,4013.837646484375,1.0,278.1499938964844,282.83184814453125,296.7669372558594,301.0445251464844,293.1499938964844,293.1499938964844,278.1499938964844,35995.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933684468269348,1.0,0.0,0.0,3.396073579788208,3.396093368530273,7.695688850617444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.9150390625,0.0,1198.9429931640625,1895.4371337890625,0.0,3714.8662109375,0.8355080485343933,1.0,0.0,3.0,1.0,0.0
17934120,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8817458748817444,0.5288807153701782,0.4787811934947967,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9703763723373412,0.6927080750465393,0.6568201184272766,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8536534309387207,0.4801059365272522,0.3379572033882141,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.828491747379303,0.4356243312358856,0.4162639677524566,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6814685463905334,0.238385260105133,1.0951368808746338,285.0234375,284.95001220703125,304.09893798828125,293.7665405273437,299.5583190917969,297.2662658691406,285.0237121582031,1.0,0.6853418946266174,0.4395728409290313,0.4395728409290313,1.0,1.0,-3.5848939418792725,1.2009397745132446,2.3839542865753174,0.3859539031982422,1.0,1.0,0.0,226.7079620361328,235.0,66530.6640625,0.0,4013.837646484375,1.0,278.1499938964844,282.83184814453125,296.7669372558594,301.0445251464844,293.1499938964844,293.1499938964844,278.1499938964844,35995.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933684468269348,1.0,0.0,0.0,3.396073579788208,3.396093368530273,7.695688850617444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.9150390625,0.0,1198.9429931640625,1895.4371337890625,0.0,3714.8662109375,0.8355080485343933,1.0,0.0,3.0,1.0,0.0
17934180,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8785946369171143,0.5280939936637878,0.4781778156757355,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.968277096748352,0.6944423317909241,0.6585530042648315,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8527984619140625,0.4830227494239807,0.3400494158267975,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8267787098884583,0.4366615116596222,0.4173454642295837,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6797620058059692,0.2388107627630233,1.097553014755249,285.0304870605469,284.95001220703125,304.115478515625,293.77459716796875,299.5541381835937,297.2657165527344,285.03076171875,1.0,0.6878925561904907,0.4376740455627441,0.4376740455627441,1.0,1.0,-3.592978477478028,1.1987385749816897,2.394239902496338,0.381647914648056,1.0,1.0,0.0,229.7458648681641,238.0,66608.40625,0.0,4053.53076171875,1.0,278.1499938964844,282.8371887207031,296.7749328613281,301.0575256347656,293.1499938964844,293.1499938964844,278.1499938964844,35997.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337369203567504,1.0,0.0,0.0,3.396153450012207,3.396173477172852,7.696050943195587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.0654296875,0.0,1199.0277099609375,1895.4371337890625,0.0,3715.345947265625,0.8355271220207214,1.0,0.0,3.0,1.0,0.0
17934240,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8785946369171143,0.5280939936637878,0.4781778156757355,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.968277096748352,0.6944423317909241,0.6585530042648315,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8527984619140625,0.4830227494239807,0.3400494158267975,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8267787098884583,0.4366615116596222,0.4173454642295837,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6797620058059692,0.2388107627630233,1.097553014755249,285.0304870605469,284.95001220703125,304.115478515625,293.77459716796875,299.5541381835937,297.2657165527344,285.03076171875,1.0,0.6878925561904907,0.4376740455627441,0.4376740455627441,1.0,1.0,-3.592978477478028,1.1987385749816897,2.394239902496338,0.381647914648056,1.0,1.0,0.0,229.7458648681641,238.0,66608.40625,0.0,4053.53076171875,1.0,278.1499938964844,282.8371887207031,296.7749328613281,301.0575256347656,293.1499938964844,293.1499938964844,278.1499938964844,35997.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337369203567504,1.0,0.0,0.0,3.396153450012207,3.396173477172852,7.696050943195587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.0654296875,0.0,1199.0277099609375,1895.4371337890625,0.0,3715.345947265625,0.8355271220207214,1.0,0.0,3.0,1.0,0.0
17934300,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.877044141292572,0.5277027487754822,0.4778783023357391,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9672265648841858,0.6952967047691345,0.6594076752662659,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8523876667022705,0.4844903647899627,0.3411019742488861,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8259333968162537,0.4371752738952636,0.4178819060325622,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6789193749427795,0.2390192598104477,1.0987427234649658,285.03399658203125,284.95001220703125,304.123779296875,293.7787475585937,299.552001953125,297.26544189453125,285.0342712402344,1.0,0.6891615390777588,0.4367246329784393,0.4367246329784393,1.0,1.0,-3.596986770629883,1.1976076364517212,2.399379014968872,0.3794700503349304,1.0,1.0,0.0,231.26666259765625,238.0,66646.9453125,0.0,4073.36572265625,1.0,278.1499938964844,282.8398742675781,296.779052734375,301.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,35997.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337551593780518,1.0,0.0,0.0,3.3961851596832275,3.396205186843872,7.696194757045305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.125,0.0,1199.061279296875,1895.4371337890625,0.0,3715.5126953125,0.8355346918106079,1.0,0.0,3.0,1.0,0.0
17934360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.875512421131134,0.5273138880729675,0.4775807559490204,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9661768674850464,0.6961411237716675,0.6602530479431152,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8519902229309082,0.4859655499458313,0.3421596884727478,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8250964879989624,0.437685489654541,0.4184149503707886,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6780847907066345,0.2392246723175048,1.0999183654785156,285.03759765625,284.95001220703125,304.132080078125,293.7829895019531,299.5501708984375,297.2651672363281,285.0378723144531,1.0,0.6904258728027344,0.4358337223529815,0.4358337223529815,1.0,1.0,-3.600973129272461,1.1966087818145752,2.4043643474578857,0.3774260878562927,1.0,1.0,0.0,232.78680419921875,241.0,66686.25,0.0,4093.17724609375,1.0,278.1499938964844,282.84259033203125,296.7832336425781,301.0707397460937,293.1499938964844,293.1499938964844,278.1499938964844,35998.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337707757949828,1.0,0.0,0.0,3.396211624145508,3.396231412887573,7.696314128224913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.2958984375,0.0,1199.0892333984375,1895.4371337890625,0.0,3715.6552734375,0.8355410099029541,1.0,0.0,3.0,1.0,0.0
17934420,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8725019097328186,0.5265428423881531,0.4769920706748962,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9640722274780272,0.69778972864151,0.6619064211845398,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.851235032081604,0.4889450371265411,0.3442953824996948,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8234413266181946,0.4386906325817108,0.4194670021533966,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6764339208602905,0.2396230548620224,1.102214217185974,285.0447692871094,284.95001220703125,304.1487121582031,293.79168701171875,299.5464172363281,297.2646179199219,285.0450439453125,1.0,0.6929368376731873,0.4340518712997436,0.4340518712997436,1.0,1.0,-3.608853101730346,1.1945672035217283,2.414285898208618,0.3732631802558899,1.0,1.0,0.0,235.8240966796875,244.0,66764.3828125,0.0,4132.6552734375,1.0,278.1499938964844,282.8480224609375,296.7919006347656,301.0844116210937,293.1499938964844,293.1499938964844,278.1499938964844,35998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337953329086304,1.0,0.0,0.0,3.396248817443848,3.396268606185913,7.696482953178929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.6875,0.0,1199.128662109375,1895.4371337890625,0.0,3715.8798828125,0.8355498909950256,1.0,0.0,3.0,1.0,0.0
17934480,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8725019097328186,0.5265428423881531,0.4769920706748962,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9640722274780272,0.69778972864151,0.6619064211845398,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.851235032081604,0.4889450371265411,0.3442953824996948,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8234413266181946,0.4386906325817108,0.4194670021533966,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6764339208602905,0.2396230548620224,1.102214217185974,285.0447692871094,284.95001220703125,304.1487121582031,293.79168701171875,299.5464172363281,297.2646179199219,285.0450439453125,1.0,0.6929368376731873,0.4340518712997436,0.4340518712997436,1.0,1.0,-3.608853101730346,1.1945672035217283,2.414285898208618,0.3732631802558899,1.0,1.0,0.0,235.8240966796875,244.0,66764.3828125,0.0,4132.6552734375,1.0,278.1499938964844,282.8480224609375,296.7919006347656,301.0844116210937,293.1499938964844,293.1499938964844,278.1499938964844,35998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337953329086304,1.0,0.0,0.0,3.396248817443848,3.396268606185913,7.696482953178929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.6875,0.0,1199.128662109375,1895.4371337890625,0.0,3715.8798828125,0.8355498909950256,1.0,0.0,3.0,1.0,0.0
17934540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8695557117462158,0.5257778763771057,0.4764094650745392,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9619601964950562,0.6993920207023621,0.66351717710495,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8505240082740784,0.4919563233852386,0.3464533984661102,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8218070864677429,0.4396778345108032,0.4205027520656585,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6748067140579224,0.2400076538324356,1.104450225830078,285.0518493652344,284.95001220703125,304.1654052734375,293.8007202148437,299.5426330566406,297.2640686035156,285.0521240234375,1.0,0.6954272389411926,0.4322700500488281,0.4322700500488281,1.0,1.0,-3.616621494293213,1.192447066307068,2.4241743087768555,0.3689856231212616,1.0,1.0,0.0,238.8623809814453,247.0,66841.578125,0.0,4172.0068359375,1.0,278.1499938964844,282.8534240722656,296.8009033203125,301.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338045120239258,1.0,0.0,0.0,3.3962743282318115,3.396294116973877,7.696598345319217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.0517578125,0.0,1199.1556396484375,1895.4371337890625,0.0,3715.96337890625,0.8355560302734375,1.0,0.0,3.0,1.0,0.0
17934600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8695557117462158,0.5257778763771057,0.4764094650745392,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9619601964950562,0.6993920207023621,0.66351717710495,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8505240082740784,0.4919563233852386,0.3464533984661102,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8218070864677429,0.4396778345108032,0.4205027520656585,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6748067140579224,0.2400076538324356,1.104450225830078,285.0518493652344,284.95001220703125,304.1654052734375,293.8007202148437,299.5426330566406,297.2640686035156,285.0521240234375,1.0,0.6954272389411926,0.4322700500488281,0.4322700500488281,1.0,1.0,-3.616621494293213,1.192447066307068,2.4241743087768555,0.3689856231212616,1.0,1.0,0.0,238.8623809814453,247.0,66841.578125,0.0,4172.0068359375,1.0,278.1499938964844,282.8534240722656,296.8009033203125,301.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338045120239258,1.0,0.0,0.0,3.3962743282318115,3.396294116973877,7.696598345319217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.0517578125,0.0,1199.1556396484375,1895.4371337890625,0.0,3715.96337890625,0.8355560302734375,1.0,0.0,3.0,1.0,0.0
17934660,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8666759729385376,0.5250172019004822,0.4758312106132507,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9598467350006104,0.7009494304656982,0.6650864481925964,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8498584032058716,0.494997501373291,0.3486321568489074,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.820195198059082,0.4406473338603973,0.4215222597122192,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6732066869735718,0.2403794676065445,1.1066296100616455,285.0588684082031,284.95001220703125,304.1821594238281,293.8100891113281,299.5386657714844,297.26348876953125,285.0591125488281,1.0,0.6978979110717773,0.4304746389389038,0.4304746389389038,1.0,1.0,-3.6242825984954834,1.1902084350585938,2.4340741634368896,0.3646187782287597,1.0,1.0,0.0,241.9012451171875,250.0,66917.6015625,0.0,4211.23388671875,1.0,278.1499938964844,282.8587646484375,296.8101806640625,301.1125183105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337966442108154,1.0,0.0,0.0,3.396292209625244,3.3963122367858887,7.696679631408188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3564453125,0.0,1199.1746826171875,1895.4371337890625,0.0,3715.891845703125,0.8355602622032166,1.0,0.0,3.0,1.0,0.0
17934720,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8666759729385376,0.5250172019004822,0.4758312106132507,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9598467350006104,0.7009494304656982,0.6650864481925964,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8498584032058716,0.494997501373291,0.3486321568489074,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.820195198059082,0.4406473338603973,0.4215222597122192,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6732066869735718,0.2403794676065445,1.1066296100616455,285.0588684082031,284.95001220703125,304.1821594238281,293.8100891113281,299.5386657714844,297.26348876953125,285.0591125488281,1.0,0.6978979110717773,0.4304746389389038,0.4304746389389038,1.0,1.0,-3.6242825984954834,1.1902084350585938,2.4340741634368896,0.3646187782287597,1.0,1.0,0.0,241.9012451171875,250.0,66917.6015625,0.0,4211.23388671875,1.0,278.1499938964844,282.8587646484375,296.8101806640625,301.1125183105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337966442108154,1.0,0.0,0.0,3.396292209625244,3.3963122367858887,7.696679631408188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3564453125,0.0,1199.1746826171875,1895.4371337890625,0.0,3715.891845703125,0.8355602622032166,1.0,0.0,3.0,1.0,0.0
