time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934780,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.863865852355957,0.5242600440979004,0.4752562344074249,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9577382802963256,0.7024616599082947,0.6666134595870972,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8492412567138672,0.4980684816837311,0.3508314192295074,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8186074495315552,0.4415990114212036,0.4225250482559204,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6716375946998596,0.2407390922307968,1.1087538003921509,285.0657653808594,284.95001220703125,304.1990051269531,293.8197937011719,299.5346374511719,297.26287841796875,285.0660095214844,1.0,0.7003487348556519,0.4286792278289795,0.4286792278289795,1.0,1.0,-3.631835222244263,1.1878809928894043,2.4439542293548584,0.3602876961231231,1.0,1.0,0.0,244.9405517578125,253.0,66992.640625,0.0,4250.32666015625,1.0,278.1499938964844,282.8640441894531,296.8197937011719,301.1269836425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337718486785888,1.0,0.0,0.0,3.3963048458099365,3.396324872970581,7.696737043261237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.623046875,0.0,1199.18798828125,1895.4371337890625,0.0,3715.6650390625,0.8355633020401001,1.0,0.0,3.0,1.0,0.0
17934840,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.863865852355957,0.5242600440979004,0.4752562344074249,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9577382802963256,0.7024616599082947,0.6666134595870972,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8492412567138672,0.4980684816837311,0.3508314192295074,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8186074495315552,0.4415990114212036,0.4225250482559204,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6716375946998596,0.2407390922307968,1.1087538003921509,285.0657653808594,284.95001220703125,304.1990051269531,293.8197937011719,299.5346374511719,297.26287841796875,285.0660095214844,1.0,0.7003487348556519,0.4286792278289795,0.4286792278289795,1.0,1.0,-3.631835222244263,1.1878809928894043,2.4439542293548584,0.3602876961231231,1.0,1.0,0.0,244.9405517578125,253.0,66992.640625,0.0,4250.32666015625,1.0,278.1499938964844,282.8640441894531,296.8197937011719,301.1269836425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337718486785888,1.0,0.0,0.0,3.3963048458099365,3.396324872970581,7.696737043261237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.623046875,0.0,1199.18798828125,1895.4371337890625,0.0,3715.6650390625,0.8355633020401001,1.0,0.0,3.0,1.0,0.0
17934900,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8624851107597351,0.523882269859314,0.4749695956707001,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9566854238510132,0.703201949596405,0.6673622727394104,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8489488959312439,0.499614268541336,0.3519381284713745,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.817821204662323,0.4420685768127441,0.4230205714702606,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6708638668060303,0.2409147322177887,1.1097973585128784,285.0691833496094,284.95001220703125,304.2074279785156,293.8247375488281,299.5325927734375,297.2625732421875,285.0694274902344,1.0,0.7015670537948608,0.4277815222740173,0.4277815222740173,1.0,1.0,-3.6355719566345215,1.1866852045059204,2.4488866329193115,0.3581326305866241,1.0,1.0,0.0,246.46131896972656,253.0,67029.8046875,0.0,4269.83251953125,1.0,278.1499938964844,282.8666381835937,296.82470703125,301.13427734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337522983551024,1.0,0.0,0.0,3.3963098526000977,3.396329879760742,7.696759780628781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.7421875,0.0,1199.193359375,1895.4371337890625,0.0,3715.486328125,0.8355644941329956,1.0,0.0,3.0,1.0,0.0
17934960,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8611219525337219,0.523505449295044,0.4746836423873901,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9556370973587036,0.7039353847503662,0.6681044697761536,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.848667562007904,0.5011652112007141,0.3530482649803161,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.81704181432724,0.4425355792045593,0.4235135316848755,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6700994968414307,0.2410887479782104,1.110832691192627,285.0726318359375,284.95001220703125,304.2159118652344,293.8298034667969,299.5307006835937,297.26226806640625,285.0729064941406,1.0,0.7027820944786072,0.4269244968891144,0.4269244968891144,1.0,1.0,-3.639293909072876,1.1855807304382324,2.453713178634644,0.356106549501419,1.0,1.0,0.0,247.98228454589844,256.0,67067.578125,0.0,4289.3359375,1.0,278.1499938964844,282.8692932128906,296.8296813964844,301.14166259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337291121482848,1.0,0.0,0.0,3.3963143825531006,3.396334171295166,7.696779675825383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.951171875,0.0,1199.197998046875,1895.4371337890625,0.0,3715.274169921875,0.8355655670166016,1.0,0.0,3.0,1.0,0.0
17935020,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.858448326587677,0.5227543711662292,0.4741139709949493,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9535430669784546,0.7053549885749817,0.6695446968078613,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.848146378993988,0.5042977929115295,0.3552895784378052,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8154973387718201,0.4434510767459869,0.4244820177555084,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6685927510261536,0.2414251118898391,1.112850308418274,285.0795288085937,284.95001220703125,304.23291015625,293.8401184082031,299.52691650390625,297.2616577148437,285.0798034667969,1.0,0.705193042755127,0.4252104759216308,0.4252104759216308,1.0,1.0,-3.646634101867676,1.183314561843872,2.463319540023804,0.3520984351634979,1.0,1.0,0.0,251.019271850586,259.0,67142.5,0.0,4328.1328125,1.0,278.1499938964844,282.8745422363281,296.8399963378906,301.15679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933677613735199,1.0,0.0,0.0,3.396320581436157,3.3963403701782227,7.696807529100624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3994140625,0.0,1199.20458984375,1895.4371337890625,0.0,3714.8037109375,0.835567057132721,1.0,0.0,3.0,1.0,0.0
17935080,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.858448326587677,0.5227543711662292,0.4741139709949493,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9535430669784546,0.7053549885749817,0.6695446968078613,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.848146378993988,0.5042977929115295,0.3552895784378052,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8154973387718201,0.4434510767459869,0.4244820177555084,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6685927510261536,0.2414251118898391,1.112850308418274,285.0795288085937,284.95001220703125,304.23291015625,293.8401184082031,299.52691650390625,297.2616577148437,285.0798034667969,1.0,0.705193042755127,0.4252104759216308,0.4252104759216308,1.0,1.0,-3.646634101867676,1.183314561843872,2.463319540023804,0.3520984351634979,1.0,1.0,0.0,251.019271850586,259.0,67142.5,0.0,4328.1328125,1.0,278.1499938964844,282.8745422363281,296.8399963378906,301.15679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933677613735199,1.0,0.0,0.0,3.396320581436157,3.3963403701782227,7.696807529100624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3994140625,0.0,1199.20458984375,1895.4371337890625,0.0,3714.8037109375,0.835567057132721,1.0,0.0,3.0,1.0,0.0
17935140,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8558316826820374,0.5220043659210205,0.4735457003116607,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9514528512954712,0.7067381739616394,0.670951247215271,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8476600050926208,0.5074540972709656,0.3575474321842193,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8139661550521851,0.4443521499633789,0.4254372119903564,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.6671122908592224,0.2417524755001068,1.1148285865783691,285.0863952636719,284.95001220703125,304.25,293.8507995605469,299.5231018066406,297.2610168457031,285.0866394042969,1.0,0.7075876593589783,0.4234964251518249,0.4234964251518249,1.0,1.0,-3.65388560295105,1.180977463722229,2.4729080200195312,0.3480754494667053,1.0,1.0,0.0,254.0601501464844,262.0,67216.765625,0.0,4366.86572265625,1.0,278.1499938964844,282.8797912597656,296.8505554199219,301.1721496582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933607578277588,1.0,0.0,0.0,3.39632511138916,3.3963449001312256,7.696828561165603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.84375,0.0,1199.20947265625,1895.4371337890625,0.0,3714.163330078125,0.8355681300163269,1.0,0.0,3.0,1.0,0.0
17935200,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8558316826820374,0.5220043659210205,0.4735457003116607,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9514528512954712,0.7067381739616394,0.670951247215271,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8476600050926208,0.5074540972709656,0.3575474321842193,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8139661550521851,0.4443521499633789,0.4254372119903564,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.6671122908592224,0.2417524755001068,1.1148285865783691,285.0863952636719,284.95001220703125,304.25,293.8507995605469,299.5231018066406,297.2610168457031,285.0866394042969,1.0,0.7075876593589783,0.4234964251518249,0.4234964251518249,1.0,1.0,-3.65388560295105,1.180977463722229,2.4729080200195312,0.3480754494667053,1.0,1.0,0.0,254.0601501464844,262.0,67216.765625,0.0,4366.86572265625,1.0,278.1499938964844,282.8797912597656,296.8505554199219,301.1721496582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933607578277588,1.0,0.0,0.0,3.39632511138916,3.3963449001312256,7.696828561165603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.84375,0.0,1199.20947265625,1895.4371337890625,0.0,3714.163330078125,0.8355681300163269,1.0,0.0,3.0,1.0,0.0
17935260,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8532744646072388,0.5212551355361938,0.4729782938957214,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9493651986122132,0.708069920539856,0.6723100543022156,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8472151756286621,0.5106415748596191,0.3598267734050751,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8124465942382812,0.4452328383922577,0.4263733923435211,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.6656578779220581,0.242067664861679,1.1167523860931396,285.09307861328125,284.95001220703125,304.26739501953125,293.8617858886719,299.5190734863281,297.2603759765625,285.09332275390625,1.0,0.7099614143371582,0.4217486083507538,0.4217486083507538,1.0,1.0,-3.6610219478607178,1.1784645318984983,2.4825572967529297,0.3439477086067199,1.0,1.0,0.0,257.0988464355469,265.0,67289.59375,0.0,4405.4091796875,1.0,278.1499938964844,282.8848876953125,296.86151123046875,301.18780517578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933521807193756,1.0,0.0,0.0,3.3963282108306885,3.396348237991333,7.696842772020318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.2119140625,0.0,1199.2127685546875,1895.4371337890625,0.0,3713.379638671875,0.835568904876709,1.0,0.0,3.0,1.0,0.0
17935320,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8532744646072388,0.5212551355361938,0.4729782938957214,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9493651986122132,0.708069920539856,0.6723100543022156,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8472151756286621,0.5106415748596191,0.3598267734050751,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8124465942382812,0.4452328383922577,0.4263733923435211,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.6656578779220581,0.242067664861679,1.1167523860931396,285.09307861328125,284.95001220703125,304.26739501953125,293.8617858886719,299.5190734863281,297.2603759765625,285.09332275390625,1.0,0.7099614143371582,0.4217486083507538,0.4217486083507538,1.0,1.0,-3.6610219478607178,1.1784645318984983,2.4825572967529297,0.3439477086067199,1.0,1.0,0.0,257.0988464355469,265.0,67289.59375,0.0,4405.4091796875,1.0,278.1499938964844,282.8848876953125,296.86151123046875,301.18780517578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933521807193756,1.0,0.0,0.0,3.3963282108306885,3.396348237991333,7.696842772020318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.2119140625,0.0,1199.2127685546875,1895.4371337890625,0.0,3713.379638671875,0.835568904876709,1.0,0.0,3.0,1.0,0.0
17935380,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8507716655731201,0.5205063223838806,0.4724115133285522,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9472808241844176,0.7093577980995178,0.6736280918121338,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8468055725097656,0.5138558745384216,0.3621246814727783,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8109354376792908,0.4460963606834411,0.427293598651886,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.6642282605171204,0.2423727810382843,1.1186314821243286,285.0997009277344,284.95001220703125,304.28521728515625,293.8731689453125,299.5151062011719,297.2597351074219,285.0999755859375,1.0,0.7123169302940369,0.4200007617473602,0.4200007617473602,1.0,1.0,-3.668057680130005,1.1758733987808228,2.4921841621398926,0.3397962152957916,1.0,1.0,0.0,260.1385803222656,268.0,67361.71875,0.0,4443.82373046875,1.0,278.1499938964844,282.8899841308594,296.872802734375,301.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334160685539246,1.0,0.0,0.0,3.3963305950164795,3.396350383758545,7.696853003835713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.5810546875,0.0,1199.2152099609375,1895.4371337890625,0.0,3712.4130859375,0.835569441318512,1.0,0.0,3.0,1.0,0.0
17935440,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8507716655731201,0.5205063223838806,0.4724115133285522,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9472808241844176,0.7093577980995178,0.6736280918121338,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8468055725097656,0.5138558745384216,0.3621246814727783,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8109354376792908,0.4460963606834411,0.427293598651886,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.6642282605171204,0.2423727810382843,1.1186314821243286,285.0997009277344,284.95001220703125,304.28521728515625,293.8731689453125,299.5151062011719,297.2597351074219,285.0999755859375,1.0,0.7123169302940369,0.4200007617473602,0.4200007617473602,1.0,1.0,-3.668057680130005,1.1758733987808228,2.4921841621398926,0.3397962152957916,1.0,1.0,0.0,260.1385803222656,268.0,67361.71875,0.0,4443.82373046875,1.0,278.1499938964844,282.8899841308594,296.872802734375,301.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334160685539246,1.0,0.0,0.0,3.3963305950164795,3.396350383758545,7.696853003835713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.5810546875,0.0,1199.2152099609375,1895.4371337890625,0.0,3712.4130859375,0.835569441318512,1.0,0.0,3.0,1.0,0.0
17935500,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8495399355888367,0.5201320052146912,0.472128301858902,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9462398290634156,0.7099851965904236,0.6742716431617737,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8466135263442993,0.5154731273651123,0.3632805943489074,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8101822137832642,0.4465217292308807,0.4277477264404297,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.663522481918335,0.242521658539772,1.1195547580718994,285.1029968261719,284.95001220703125,304.2943115234375,293.8789978027344,299.5131225585937,297.2593994140625,285.1032409667969,1.0,0.7134878039360046,0.4191268384456634,0.4191268384456634,1.0,1.0,-3.6715376377105713,1.1745498180389404,2.496987819671631,0.3377117216587066,1.0,1.0,0.0,261.6589660644531,268.0,67397.5390625,0.0,4462.982421875,1.0,278.1499938964844,282.8924865722656,296.8785400390625,301.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933355987071991,1.0,0.0,0.0,3.396331548690796,3.3963513374328613,7.696857551309222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.7685546875,0.0,1199.2161865234375,1895.4371337890625,0.0,3711.86328125,0.8355696201324463,1.0,0.0,3.0,1.0,0.0
17935560,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8483218550682068,0.5197585225105286,0.4718456268310547,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9452031254768372,0.7106068730354309,0.6749097108840942,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.846429169178009,0.5170950293540955,0.3644395768642425,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8094320297241211,0.4469451010227203,0.4281998574733734,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.6628243327140808,0.2426694482564926,1.1204725503921509,285.1064147949219,284.95001220703125,304.3034973144531,293.8849182128906,299.511474609375,297.25909423828125,285.1066589355469,1.0,0.7146559357643127,0.4183187484741211,0.4183187484741211,1.0,1.0,-3.675007104873657,1.1733943223953247,2.501612663269043,0.3358056545257568,1.0,1.0,0.0,263.1795959472656,256.0,67434.5546875,0.0,4482.14501953125,1.0,278.1499938964844,282.89508056640625,296.8843994140625,301.2200012207031,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332923889160156,1.0,0.0,0.0,3.396332263946533,3.396352052688598,7.696860961914354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.119140625,0.0,1199.217041015625,1895.4371337890625,0.0,3711.281982421875,0.8355698585510254,1.0,0.0,3.0,1.0,0.0
17935620,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8514142632484436,0.519030749797821,0.4710204303264618,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9503189325332642,0.7118431329727173,0.6758914589881897,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8515733480453491,0.5203652381896973,0.3665610253810882,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.813269317150116,0.4477989673614502,0.4288209080696106,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.665934145450592,0.2429789155721664,1.1209863424301147,285.1107788085937,284.95001220703125,304.3221740722656,293.8970031738281,299.5082702636719,297.2586364746094,285.11090087890625,1.0,0.712775468826294,0.416702538728714,0.416702538728714,1.0,1.0,-3.6791162490844727,1.1700817346572876,2.5090346336364746,0.3316974341869354,1.0,1.0,0.0,258.85986328125,244.0,67478.90625,0.0,4466.42724609375,1.0,278.1499938964844,282.8984069824219,296.8961486816406,301.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331186413764954,1.0,0.0,0.0,3.396333694458008,3.396353483200073,7.696867214690428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.3076171875,0.0,1199.2183837890625,1895.4371337890625,0.0,3709.693359375,0.8355701565742493,1.0,0.0,3.0,1.0,0.0
17935680,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8514142632484436,0.519030749797821,0.4710204303264618,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9503189325332642,0.7118431329727173,0.6758914589881897,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8515733480453491,0.5203652381896973,0.3665610253810882,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.813269317150116,0.4477989673614502,0.4288209080696106,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.665934145450592,0.2429789155721664,1.1209863424301147,285.1107788085937,284.95001220703125,304.3221740722656,293.8970031738281,299.5082702636719,297.2586364746094,285.11090087890625,1.0,0.712775468826294,0.416702538728714,0.416702538728714,1.0,1.0,-3.6791162490844727,1.1700817346572876,2.5090346336364746,0.3316974341869354,1.0,1.0,0.0,258.85986328125,244.0,67478.90625,0.0,4466.42724609375,1.0,278.1499938964844,282.8984069824219,296.8961486816406,301.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331186413764954,1.0,0.0,0.0,3.396333694458008,3.396353483200073,7.696867214690428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.3076171875,0.0,1199.2183837890625,1895.4371337890625,0.0,3709.693359375,0.8355701565742493,1.0,0.0,3.0,1.0,0.0
17935740,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8577749133110046,0.5183517336845398,0.4700946807861328,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.9592573642730712,0.7130579948425293,0.6767021417617798,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8600765466690063,0.5237103700637817,0.3686221539974212,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8199993968009949,0.4486747086048126,0.4293101727962494,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.6717395186424255,0.2433325201272964,1.1209663152694702,285.1136779785156,284.95001220703125,304.3412475585937,293.909423828125,299.5052795410156,297.258544921875,285.11376953125,1.0,0.7091356515884399,0.4150863587856293,0.4150863587856293,1.0,1.0,-3.682023525238037,1.1663235425949097,2.515699863433838,0.3273948431015014,1.0,1.0,0.0,250.71669006347656,232.0,67510.5,0.0,4423.298828125,1.0,278.1499938964844,282.9006652832031,296.9081726074219,301.2496643066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328554272651672,1.0,0.0,0.0,3.396334409713745,3.3963541984558105,7.69687062529556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.5673828125,0.0,1199.2193603515625,1895.4371337890625,0.0,3707.286376953125,0.8355703353881836,1.0,0.0,3.0,1.0,0.0
17935800,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8577749133110046,0.5183517336845398,0.4700946807861328,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.9592573642730712,0.7130579948425293,0.6767021417617798,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8600765466690063,0.5237103700637817,0.3686221539974212,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8199993968009949,0.4486747086048126,0.4293101727962494,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.6717395186424255,0.2433325201272964,1.1209663152694702,285.1136779785156,284.95001220703125,304.3412475585937,293.909423828125,299.5052795410156,297.258544921875,285.11376953125,1.0,0.7091356515884399,0.4150863587856293,0.4150863587856293,1.0,1.0,-3.682023525238037,1.1663235425949097,2.515699863433838,0.3273948431015014,1.0,1.0,0.0,250.71669006347656,232.0,67510.5,0.0,4423.298828125,1.0,278.1499938964844,282.9006652832031,296.9081726074219,301.2496643066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328554272651672,1.0,0.0,0.0,3.396334409713745,3.3963541984558105,7.69687062529556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.5673828125,0.0,1199.2193603515625,1895.4371337890625,0.0,3707.286376953125,0.8355703353881836,1.0,0.0,3.0,1.0,0.0
17935860,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8663349747657776,0.5177144408226013,0.4691396355628967,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9700582027435304,0.7142491340637207,0.6774196624755859,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8709172010421753,0.5271247029304504,0.3706792294979095,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8284870982170105,0.4495677351951599,0.4297452867031097,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.6793578267097473,0.2437276393175125,1.1207966804504397,285.1161499023437,284.95001220703125,304.3606262207031,293.92218017578125,299.5021667480469,297.2587280273437,285.1162414550781,1.0,0.7045816779136658,0.4134190678596496,0.4134190678596496,1.0,1.0,-3.68453311920166,1.1622552871704102,2.52227783203125,0.3228882253170013,1.0,1.0,0.0,240.73599243164065,220.0,67537.875,0.0,4367.443359375,1.0,278.1499938964844,282.902587890625,296.920654296875,301.2640380859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325295090675354,1.0,0.0,0.0,3.396334886550904,3.396354913711548,7.696873467466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.3427734375,0.0,1199.2198486328125,1895.4371337890625,0.0,3704.3046875,0.8355705142021179,1.0,0.0,3.0,1.0,0.0
17935920,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8663349747657776,0.5177144408226013,0.4691396355628967,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9700582027435304,0.7142491340637207,0.6774196624755859,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8709172010421753,0.5271247029304504,0.3706792294979095,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8284870982170105,0.4495677351951599,0.4297452867031097,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.6793578267097473,0.2437276393175125,1.1207966804504397,285.1161499023437,284.95001220703125,304.3606262207031,293.92218017578125,299.5021667480469,297.2587280273437,285.1162414550781,1.0,0.7045816779136658,0.4134190678596496,0.4134190678596496,1.0,1.0,-3.68453311920166,1.1622552871704102,2.52227783203125,0.3228882253170013,1.0,1.0,0.0,240.73599243164065,220.0,67537.875,0.0,4367.443359375,1.0,278.1499938964844,282.902587890625,296.920654296875,301.2640380859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325295090675354,1.0,0.0,0.0,3.396334886550904,3.396354913711548,7.696873467466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.3427734375,0.0,1199.2198486328125,1895.4371337890625,0.0,3704.3046875,0.8355705142021179,1.0,0.0,3.0,1.0,0.0
17935980,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8766680359840393,0.5171083807945251,0.4681813716888428,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9815982580184937,0.7154147624969482,0.6780800223350525,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8836672902107239,0.5305954217910767,0.3727510273456573,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8384284377098083,0.450469434261322,0.4301559627056122,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.6883940696716309,0.2441534548997879,1.120610237121582,285.1185302734375,284.95001220703125,304.3803405761719,293.935302734375,299.4991760253906,297.2590637207031,285.1186218261719,1.0,0.6995895504951477,0.4117517471313476,0.4117517471313476,1.0,1.0,-3.686936616897583,1.1581209897994995,2.528815746307373,0.3183570206165313,1.0,1.0,0.0,229.8866729736328,208.0,67564.9140625,0.0,4305.75146484375,1.0,278.1499938964844,282.9045104980469,296.9335632324219,301.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321689009666444,1.0,0.0,0.0,3.396335363388061,3.396355152130127,7.696875172769069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.1533203125,0.0,1199.22021484375,1895.4371337890625,0.0,3701.005126953125,0.8355705738067627,1.0,0.0,3.0,1.0,0.0
17936040,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8766680359840393,0.5171083807945251,0.4681813716888428,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9815982580184937,0.7154147624969482,0.6780800223350525,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8836672902107239,0.5305954217910767,0.3727510273456573,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8384284377098083,0.450469434261322,0.4301559627056122,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.6883940696716309,0.2441534548997879,1.120610237121582,285.1185302734375,284.95001220703125,304.3803405761719,293.935302734375,299.4991760253906,297.2590637207031,285.1186218261719,1.0,0.6995895504951477,0.4117517471313476,0.4117517471313476,1.0,1.0,-3.686936616897583,1.1581209897994995,2.528815746307373,0.3183570206165313,1.0,1.0,0.0,229.8866729736328,208.0,67564.9140625,0.0,4305.75146484375,1.0,278.1499938964844,282.9045104980469,296.9335632324219,301.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321689009666444,1.0,0.0,0.0,3.396335363388061,3.396355152130127,7.696875172769069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.1533203125,0.0,1199.22021484375,1895.4371337890625,0.0,3701.005126953125,0.8355705738067627,1.0,0.0,3.0,1.0,0.0
17936100,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.882539689540863,0.516818642616272,0.4677053987979889,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9874921441078186,0.7159831523895264,0.6783874034881592,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8907896280288696,0.5323562026023865,0.3737978041172027,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8440361022949219,0.4509226381778717,0.4303542673587799,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.6934581398963928,0.2443784028291702,1.1205285787582395,285.1197814941406,284.95001220703125,304.3902893066406,293.94195556640625,299.49774169921875,297.25927734375,285.119873046875,1.0,0.6969708800315857,0.4109180867671966,0.4109180867671966,1.0,1.0,-3.6881353855133057,1.1560437679290771,2.5320913791656494,0.3160906434059143,1.0,1.0,0.0,224.2166290283203,208.0,67578.78125,0.0,4273.3173828125,1.0,278.1499938964844,282.9054870605469,296.940185546875,301.2862854003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319825768470764,1.0,0.0,0.0,3.396335363388061,3.396355390548706,7.696875741203257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.6494140625,0.0,1199.2203369140625,1895.4371337890625,0.0,3699.30029296875,0.8355705738067627,1.0,0.0,3.0,1.0,0.0
17936160,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8887965083122253,0.5165334939956665,0.467231810092926,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.9933008551597596,0.7165489196777344,0.6786905527114868,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8983098864555359,0.5341241359710693,0.3748483061790466,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.8500327467918396,0.4513772130012512,0.4305521547794342,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.6988040804862976,0.244606539607048,1.1204543113708496,285.12127685546875,284.95001220703125,304.4003295898437,293.9486999511719,299.4971008300781,297.2595520019531,285.1213684082031,1.0,0.6943292617797852,0.4102383553981781,0.4102383553981781,1.0,1.0,-3.6893422603607178,1.1543967723846436,2.534945487976074,0.3142548501491546,1.0,1.0,0.0,218.5116577148437,196.0,67595.7109375,0.0,4240.66357421875,1.0,278.1499938964844,282.9066467285156,296.9468994140625,301.29400634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931794285774231,1.0,0.0,0.0,3.3963356018066406,3.396355390548706,7.696875741203257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.5234375,0.0,1199.220458984375,1895.4371337890625,0.0,3697.576904296875,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
17936220,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.900459349155426,0.5159175395965576,0.4663276672363281,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9990000128746032,0.7182151675224304,0.6703482270240784,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9130285382270812,0.5376375913619995,0.3769966661930084,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8614568710327148,0.4522389769554138,0.430986225605011,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.7087298035621643,0.2450328469276428,1.1205496788024902,285.1173400878906,284.95001220703125,304.4205627441406,293.9624328613281,299.4963684082031,297.2614440917969,285.1168212890625,1.0,0.6883547306060791,0.408878892660141,0.408878892660141,1.0,1.0,-3.68306827545166,1.148116946220398,2.5349512100219727,0.3098374605178833,1.0,1.0,0.0,208.2495574951172,184.0,67535.1875,0.0,4157.306640625,1.0,278.1499938964844,282.90338134765625,296.9601135253906,301.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313348531723022,1.0,0.0,0.0,3.3963356018066406,3.396355628967285,7.696876878071635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.6904296875,0.0,1199.220703125,1895.4371337890625,0.0,3693.37060546875,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17936280,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.900459349155426,0.5159175395965576,0.4663276672363281,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9990000128746032,0.7182151675224304,0.6703482270240784,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9130285382270812,0.5376375913619995,0.3769966661930084,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8614568710327148,0.4522389769554138,0.430986225605011,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.7087298035621643,0.2450328469276428,1.1205496788024902,285.1173400878906,284.95001220703125,304.4205627441406,293.9624328613281,299.4963684082031,297.2614440917969,285.1168212890625,1.0,0.6883547306060791,0.408878892660141,0.408878892660141,1.0,1.0,-3.68306827545166,1.148116946220398,2.5349512100219727,0.3098374605178833,1.0,1.0,0.0,208.2495574951172,184.0,67535.1875,0.0,4157.306640625,1.0,278.1499938964844,282.90338134765625,296.9601135253906,301.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313348531723022,1.0,0.0,0.0,3.3963356018066406,3.396355628967285,7.696876878071635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.6904296875,0.0,1199.220703125,1895.4371337890625,0.0,3693.37060546875,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17936340,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9102357625961304,0.5150701403617859,0.4653467535972595,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.722606360912323,0.6488679647445679,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9265608191490172,0.5409747362136841,0.3791192173957824,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8711207509040833,0.4529105126857757,0.43136727809906,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7165001630783081,0.2453310787677765,1.1206097602844238,285.0906982421875,284.95001220703125,304.4410095214844,293.9765014648437,299.499755859375,297.2711181640625,285.089599609375,1.0,0.6805674433708191,0.4075194299221039,0.4075194299221039,1.0,1.0,-3.6575560569763184,1.1351879835128784,2.522368192672729,0.3029237985610962,1.0,1.0,0.0,199.46246337890625,172.0,67232.2421875,0.0,4036.099853515625,1.0,278.1499938964844,282.88299560546875,296.9715270996094,301.3036499023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302995204925536,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.955078125,0.0,1199.2208251953125,1895.4371337890625,0.0,3683.88623046875,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17936400,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9102357625961304,0.5150701403617859,0.4653467535972595,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.722606360912323,0.6488679647445679,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9265608191490172,0.5409747362136841,0.3791192173957824,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8711207509040833,0.4529105126857757,0.43136727809906,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7165001630783081,0.2453310787677765,1.1206097602844238,285.0906982421875,284.95001220703125,304.4410095214844,293.9765014648437,299.499755859375,297.2711181640625,285.089599609375,1.0,0.6805674433708191,0.4075194299221039,0.4075194299221039,1.0,1.0,-3.6575560569763184,1.1351879835128784,2.522368192672729,0.3029237985610962,1.0,1.0,0.0,199.46246337890625,172.0,67232.2421875,0.0,4036.099853515625,1.0,278.1499938964844,282.88299560546875,296.9715270996094,301.3036499023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302995204925536,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.955078125,0.0,1199.2208251953125,1895.4371337890625,0.0,3683.88623046875,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17936460,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9170637130737304,0.5145272612571716,0.464709460735321,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9990000128746032,0.7261606454849243,0.635278046131134,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9353058338165284,0.5427955985069275,0.380255252122879,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8774623274803162,0.4532241821289062,0.4314979612827301,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7212933897972107,0.2454715222120285,1.1204054355621338,285.0731506347656,284.95001220703125,304.4525451660156,293.9844970703125,299.5053405761719,297.2810363769531,285.07196044921875,1.0,0.6757338643074036,0.4068939089775085,0.4068939089775085,1.0,1.0,-3.641701221466065,1.127800703048706,2.5139005184173584,0.2991888225078583,1.0,1.0,0.0,194.04335021972656,172.0,67040.21875,0.0,3960.74853515625,1.0,278.1499938964844,282.8695983886719,296.97784423828125,301.2985534667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92942214012146,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.177734375,0.0,1199.2208251953125,1895.4371337890625,0.0,3675.843505859375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17936520,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9229667782783508,0.5140820741653442,0.4641852974891662,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.729316771030426,0.6241123676300049,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9425225257873536,0.5442135334014893,0.3811344504356384,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8828269243240356,0.4534496366977691,0.4315753281116485,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7252455353736877,0.2455765753984451,1.1201934814453125,285.05889892578125,284.95001220703125,304.4616394042969,293.9908447265625,299.5108947753906,297.29058837890625,285.05767822265625,1.0,0.6717635989189148,0.406402438879013,0.406402438879013,1.0,1.0,-3.628533363342285,1.1217724084854126,2.506761074066162,0.2961951792240143,1.0,1.0,0.0,189.660873413086,160.0,66884.265625,0.0,3899.350341796875,1.0,278.1499938964844,282.8586730957031,296.9830627441406,301.2941589355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286448955535888,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.869140625,0.0,1199.2208251953125,1895.4371337890625,0.0,3668.7138671875,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17936580,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9380108118057252,0.5130259990692139,0.4629341959953308,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.737689733505249,0.5970515608787537,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9597356915473938,0.5474112033843994,0.3831007480621338,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8964117765426636,0.453900933265686,0.4316755831241607,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7351190447807312,0.2458185702562332,1.1196331977844238,285.0262451171875,284.95001220703125,304.4824523925781,294.0054626464844,299.5272216796875,297.31787109375,285.0249938964844,1.0,0.6621834635734558,0.4052854478359222,0.4052854478359222,1.0,1.0,-3.596292018890381,1.1072860956192017,2.4890060424804688,0.2891173362731933,1.0,1.0,0.0,179.30943298339844,178.0,66528.828125,0.0,3753.09228515625,1.0,278.1499938964844,282.8336486816406,296.9960021972656,301.28448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266726970672609,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.9326171875,0.0,1199.220947265625,1895.4371337890625,0.0,3650.60595703125,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
