time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936640,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9380108118057252,0.5130259990692139,0.4629341959953308,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.737689733505249,0.5970515608787537,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9597356915473938,0.5474112033843994,0.3831007480621338,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8964117765426636,0.453900933265686,0.4316755831241607,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7351190447807312,0.2458185702562332,1.1196331977844238,285.0262451171875,284.95001220703125,304.4824523925781,294.0054626464844,299.5272216796875,297.31787109375,285.0249938964844,1.0,0.6621834635734558,0.4052854478359222,0.4052854478359222,1.0,1.0,-3.596292018890381,1.1072860956192017,2.4890060424804688,0.2891173362731933,1.0,1.0,0.0,179.30943298339844,178.0,66528.828125,0.0,3753.09228515625,1.0,278.1499938964844,282.8336486816406,296.9960021972656,301.28448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266726970672609,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.9326171875,0.0,1199.220947265625,1895.4371337890625,0.0,3650.60595703125,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17936700,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9401472210884094,0.5125438570976257,0.4624315202236175,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.7418544888496399,0.592875599861145,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9630095958709716,0.5490599274635315,0.3841834664344787,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8986988663673401,0.4541584551334381,0.4318466186523437,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7367995381355286,0.2459901571273803,1.120033621788025,285.0196533203125,284.95001220703125,304.492919921875,294.0129089355469,299.53619384765625,297.33135986328125,285.0197448730469,1.0,0.6615379452705383,0.4047269821166992,0.4047269821166992,1.0,1.0,-3.592609643936157,1.1043809652328491,2.4882287979125977,0.2866120338439941,1.0,1.0,0.0,177.7810821533203,178.0,66494.5546875,0.0,3734.474853515625,1.0,278.1499938964844,282.8292236328125,297.0032653808594,301.2835693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925692617893219,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.2607421875,0.0,1199.220947265625,1895.4371337890625,0.0,3641.597900390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17936760,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.938783884048462,0.5121438503265381,0.4620624482631683,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.7451661229133606,0.5946506261825562,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9630395770072936,0.5507851839065552,0.385368674993515,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8979828953742981,0.4544676542282104,0.432136207818985,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7363147735595703,0.2462014853954315,1.1210033893585205,285.02545166015625,284.95001220703125,304.5033874511719,294.0203857421875,299.5438232421875,297.3403015136719,285.02606201171875,1.0,0.6627596020698547,0.4043875932693481,0.4043875932693481,1.0,1.0,-3.5972273349761963,1.104930400848389,2.492296934127808,0.2860711216926574,1.0,1.0,0.0,178.55816650390625,196.0,66569.046875,0.0,3750.921142578125,1.0,278.1499938964844,282.8336486816406,297.0123596191406,301.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924987494945526,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.78515625,0.0,1199.220947265625,1895.4371337890625,0.0,3635.11279296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17936820,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9300748109817504,0.5115315914154053,0.4616229832172394,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.7492773532867432,0.608561635017395,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9575463533401488,0.5544100999832153,0.3879612386226654,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8914676308631897,0.455215573310852,0.4329682290554046,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.731652021408081,0.2466746717691421,1.1238685846328735,285.05291748046875,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3454284667969,285.0542297363281,1.0,0.6690881848335266,0.4037088453769684,0.4037088453769684,1.0,1.0,-3.6209774017333984,1.111099362373352,2.509878158569336,0.2869206070899963,1.0,1.0,0.0,184.1551971435547,214.0,66880.2109375,0.0,3845.9453125,1.0,278.1499938964844,282.8544616699219,297.032958984375,301.3271789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924519419670105,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.96484375,0.0,1199.220947265625,1895.4371337890625,0.0,3630.806640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17936880,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9300748109817504,0.5115315914154053,0.4616229832172394,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.7492773532867432,0.608561635017395,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9575463533401488,0.5544100999832153,0.3879612386226654,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8914676308631897,0.455215573310852,0.4329682290554046,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.731652021408081,0.2466746717691421,1.1238685846328735,285.05291748046875,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3454284667969,285.0542297363281,1.0,0.6690881848335266,0.4037088453769684,0.4037088453769684,1.0,1.0,-3.6209774017333984,1.111099362373352,2.509878158569336,0.2869206070899963,1.0,1.0,0.0,184.1551971435547,214.0,66880.2109375,0.0,3845.9453125,1.0,278.1499938964844,282.8544616699219,297.032958984375,301.3271789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924519419670105,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.96484375,0.0,1199.220947265625,1895.4371337890625,0.0,3630.806640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17936940,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9160429239273072,0.5111123323440552,0.461503654718399,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9990000128746032,0.7500874400138855,0.6327341794967651,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9465478658676147,0.5582172274589539,0.3907931447029114,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8804483413696289,0.4561144411563873,0.4340876042842865,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7236288189888,0.247162327170372,1.1275312900543213,285.09454345703125,284.95001220703125,304.5455322265625,294.0510559082031,299.5494689941406,297.3349609375,285.09625244140625,1.0,0.6793034076690674,0.403030127286911,0.403030127286911,1.0,1.0,-3.659061908721924,1.122150421142578,2.5369114875793457,0.2895752787590027,1.0,1.0,0.0,194.00143432617188,232.0,67336.65625,0.0,4006.16796875,1.0,278.1499938964844,282.885986328125,297.05352783203125,301.3743591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251255989074708,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.6474609375,0.0,1199.220947265625,1895.4371337890625,0.0,3636.383544921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937000,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9160429239273072,0.5111123323440552,0.461503654718399,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9990000128746032,0.7500874400138855,0.6327341794967651,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9465478658676147,0.5582172274589539,0.3907931447029114,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8804483413696289,0.4561144411563873,0.4340876042842865,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7236288189888,0.247162327170372,1.1275312900543213,285.09454345703125,284.95001220703125,304.5455322265625,294.0510559082031,299.5494689941406,297.3349609375,285.09625244140625,1.0,0.6793034076690674,0.403030127286911,0.403030127286911,1.0,1.0,-3.659061908721924,1.122150421142578,2.5369114875793457,0.2895752787590027,1.0,1.0,0.0,194.00143432617188,232.0,67336.65625,0.0,4006.16796875,1.0,278.1499938964844,282.885986328125,297.05352783203125,301.3743591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251255989074708,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.6474609375,0.0,1199.220947265625,1895.4371337890625,0.0,3636.383544921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937060,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9006728529930115,0.5108041167259216,0.4615919589996338,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.7481112480163574,0.6630828976631165,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.93245267868042,0.5621329545974731,0.3937829732894897,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8675227165222168,0.4571138918399811,0.435409814119339,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7137155532836914,0.2476226836442947,1.1315735578536987,285.1417541503906,284.95001220703125,304.5666809082031,294.0668029785156,299.53338623046875,297.31317138671875,285.1435546875,1.0,0.6919283866882324,0.4011819064617157,0.4011819064617157,1.0,1.0,-3.705724716186523,1.1326106786727903,2.573113918304444,0.2898078560829162,1.0,1.0,0.0,206.78126525878903,235.0,67849.2578125,0.0,4211.30126953125,1.0,278.1499938964844,282.9218444824219,297.0726318359375,301.4256286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263819456100464,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.6474609375,0.0,1199.220947265625,1895.4371337890625,0.0,3647.93408203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937120,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9006728529930115,0.5108041167259216,0.4615919589996338,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.7481112480163574,0.6630828976631165,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.93245267868042,0.5621329545974731,0.3937829732894897,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8675227165222168,0.4571138918399811,0.435409814119339,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7137155532836914,0.2476226836442947,1.1315735578536987,285.1417541503906,284.95001220703125,304.5666809082031,294.0668029785156,299.53338623046875,297.31317138671875,285.1435546875,1.0,0.6919283866882324,0.4011819064617157,0.4011819064617157,1.0,1.0,-3.705724716186523,1.1326106786727903,2.573113918304444,0.2898078560829162,1.0,1.0,0.0,206.78126525878903,235.0,67849.2578125,0.0,4211.30126953125,1.0,278.1499938964844,282.9218444824219,297.0726318359375,301.4256286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263819456100464,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.6474609375,0.0,1199.220947265625,1895.4371337890625,0.0,3647.93408203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937180,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8909829258918762,0.5104689598083496,0.4615852534770965,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.9990000128746032,0.7448446750640869,0.6842851042747498,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.9237465262413024,0.5660293102264404,0.3967019915580749,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8593151569366455,0.4580986499786377,0.4366376399993896,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.7067491412162781,0.2479948550462722,1.1347553730010986,285.1783752441406,284.95001220703125,304.5878295898437,294.0827941894531,299.5144348144531,297.2892150878906,285.17950439453125,1.0,0.700675904750824,0.399333655834198,0.399333655834198,1.0,1.0,-3.7400732040405273,1.1385875940322876,2.6014857292175293,0.2886907756328583,1.0,1.0,0.0,216.1328125,238.0,68228.546875,0.0,4365.02099609375,1.0,278.1499938964844,282.9494934082031,297.08941650390625,301.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927766740322113,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.8544921875,0.0,1199.220947265625,1895.4371337890625,0.0,3660.654052734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937240,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8909829258918762,0.5104689598083496,0.4615852534770965,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.9990000128746032,0.7448446750640869,0.6842851042747498,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.9237465262413024,0.5660293102264404,0.3967019915580749,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8593151569366455,0.4580986499786377,0.4366376399993896,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.7067491412162781,0.2479948550462722,1.1347553730010986,285.1783752441406,284.95001220703125,304.5878295898437,294.0827941894531,299.5144348144531,297.2892150878906,285.17950439453125,1.0,0.700675904750824,0.399333655834198,0.399333655834198,1.0,1.0,-3.7400732040405273,1.1385875940322876,2.6014857292175293,0.2886907756328583,1.0,1.0,0.0,216.1328125,238.0,68228.546875,0.0,4365.02099609375,1.0,278.1499938964844,282.9494934082031,297.08941650390625,301.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927766740322113,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.8544921875,0.0,1199.220947265625,1895.4371337890625,0.0,3660.654052734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937300,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8872745037078857,0.5102804899215698,0.4615343511104584,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.9990000128746032,0.7432081699371338,0.6925863027572632,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.9207140803337096,0.5679624676704407,0.3981281220912933,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8562906980514526,0.4585766494274139,0.4372079372406006,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.704047679901123,0.2481638044118881,1.1360961198806765,285.1929931640625,284.95001220703125,304.5984191894531,294.0909118652344,299.5062866210937,297.279541015625,285.1940612792969,1.0,0.7042652368545532,0.3984095454216003,0.3984095454216003,1.0,1.0,-3.75401782989502,1.1404420137405396,2.613575935363769,0.2876214683055877,1.0,1.0,0.0,219.88624572753903,238.0,68385.03125,0.0,4427.9189453125,1.0,278.1499938964844,282.9606628417969,297.09698486328125,301.4893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283342957496644,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.25390625,0.0,1199.220947265625,1895.4371337890625,0.0,3665.864013671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937360,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8839743137359619,0.5100816488265991,0.4614638686180115,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9990000128746032,0.7416145205497742,0.6998070478439331,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9181583523750304,0.5698885321617126,0.3995414674282074,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.8536489605903625,0.4590449631214142,0.4377592802047729,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.7016556859016418,0.248327761888504,1.1373573541641235,285.2059631347656,284.95001220703125,304.6089782714844,294.0990600585937,299.498779296875,297.271728515625,285.2068786621094,1.0,0.7074455618858337,0.3973966240882873,0.3973966240882873,1.0,1.0,-3.766141653060913,1.1413965225219729,2.6247451305389404,0.286062091588974,1.0,1.0,0.0,223.28219604492188,241.0,68522.9375,0.0,4484.24755859375,1.0,278.1499938964844,282.9705505371094,297.1044311523437,301.5066223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288105964660645,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.2001953125,0.0,1199.220947265625,1895.4371337890625,0.0,3670.234130859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937420,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.87599116563797,0.5095693469047546,0.4613071382045746,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9939512014389038,0.7394092679023743,0.701022744178772,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.9114623069763184,0.5736451745033264,0.4023668169975281,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.847117006778717,0.4598828852176666,0.4388554394245147,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.695697546005249,0.2485942244529724,1.1399625539779663,285.218505859375,284.95001220703125,304.63006591796875,294.11553955078125,299.4872131347656,297.2628173828125,285.2186889648437,1.0,0.712123453617096,0.3953707814216614,0.3953707814216614,1.0,1.0,-3.775286912918091,1.1381117105484009,2.6371750831604004,0.2813262939453125,1.0,1.0,0.0,230.8597869873047,244.0,68639.9765625,0.0,4559.0146484375,1.0,278.1499938964844,282.9800109863281,297.1186828613281,301.5330505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294040203094482,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.0634765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3675.67724609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937480,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.87599116563797,0.5095693469047546,0.4613071382045746,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9939512014389038,0.7394092679023743,0.701022744178772,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.9114623069763184,0.5736451745033264,0.4023668169975281,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.847117006778717,0.4598828852176666,0.4388554394245147,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.695697546005249,0.2485942244529724,1.1399625539779663,285.218505859375,284.95001220703125,304.63006591796875,294.11553955078125,299.4872131347656,297.2628173828125,285.2186889648437,1.0,0.712123453617096,0.3953707814216614,0.3953707814216614,1.0,1.0,-3.775286912918091,1.1381117105484009,2.6371750831604004,0.2813262939453125,1.0,1.0,0.0,230.8597869873047,244.0,68639.9765625,0.0,4559.0146484375,1.0,278.1499938964844,282.9800109863281,297.1186828613281,301.5330505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294040203094482,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.0634765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3675.67724609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937540,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8702104091644287,0.5089606046676636,0.4609783887863159,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9887405037879944,0.7386273741722107,0.7002255916595459,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9073771238327026,0.5773251056671143,0.405074268579483,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8425981402397156,0.4606339633464813,0.4397843182086944,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.6914727687835693,0.2488275021314621,1.1420226097106934,285.22412109375,284.95001220703125,304.65106201171875,294.1322631835937,299.47900390625,297.25927734375,285.2243347167969,1.0,0.7155258059501648,0.393344908952713,0.393344908952713,1.0,1.0,-3.781160354614258,1.133704423904419,2.647455930709839,0.2757950127124786,1.0,1.0,0.0,236.4909820556641,247.0,68704.9296875,0.0,4611.736328125,1.0,278.1499938964844,282.9845275878906,297.1329040527344,301.5521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294320344924928,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.4296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3675.93408203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937600,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8702104091644287,0.5089606046676636,0.4609783887863159,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9887405037879944,0.7386273741722107,0.7002255916595459,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9073771238327026,0.5773251056671143,0.405074268579483,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8425981402397156,0.4606339633464813,0.4397843182086944,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.6914727687835693,0.2488275021314621,1.1420226097106934,285.22412109375,284.95001220703125,304.65106201171875,294.1322631835937,299.47900390625,297.25927734375,285.2243347167969,1.0,0.7155258059501648,0.393344908952713,0.393344908952713,1.0,1.0,-3.781160354614258,1.133704423904419,2.647455930709839,0.2757950127124786,1.0,1.0,0.0,236.4909820556641,247.0,68704.9296875,0.0,4611.736328125,1.0,278.1499938964844,282.9845275878906,297.1329040527344,301.5521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294320344924928,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.4296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3675.93408203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937660,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.867317259311676,0.5085625052452087,0.4607269167900085,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9861328601837158,0.738436222076416,0.7000752091407776,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9056766033172609,0.579649031162262,0.4067663252353668,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.8404294848442078,0.4610971510410309,0.4403298199176788,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6894097328186035,0.2489704340696334,1.1431760787963867,285.2281799316406,284.95001220703125,304.6644287109375,294.1430969238281,299.4767150878906,297.2580261230469,285.2284240722656,1.0,0.7173581123352051,0.3924552798271179,0.3924552798271179,1.0,1.0,-3.784757614135742,1.1320301294326782,2.652727603912353,0.2734612226486206,1.0,1.0,0.0,239.40074157714844,247.0,68750.3125,0.0,4640.88427734375,1.0,278.1499938964844,282.9876708984375,297.14276123046875,301.564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293041229248048,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.025390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3674.760986328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937720,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.8658654093742371,0.5083394050598145,0.4605794847011566,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.9848204851150512,0.7383773326873779,0.7000475525856018,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.9049100875854492,0.5809481143951416,0.4077072143554687,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8393648862838745,0.4613549709320068,0.4406273066997528,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.6883877515792847,0.2490496933460235,1.1437907218933103,285.23052978515625,284.95001220703125,304.67193603515625,294.14923095703125,299.4756164550781,297.25750732421875,285.2307434082031,1.0,0.7183181643486023,0.3919548690319061,0.3919548690319061,1.0,1.0,-3.786776542663574,1.1311187744140625,2.655657768249512,0.2721787393093109,1.0,1.0,0.0,240.8871154785156,250.0,68775.9296875,0.0,4656.3173828125,1.0,278.1499938964844,282.9894714355469,297.1485290527344,301.5720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292106628417968,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.984375,0.0,1199.2210693359375,1895.4371337890625,0.0,3673.90380859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937780,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.862288773059845,0.5077232718467712,0.4601581394672394,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.981563687324524,0.7383062243461609,0.7000779509544373,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9032645225524902,0.5845489501953125,0.410299003124237,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.8368058800697327,0.4620630443096161,0.4414293467998504,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.685905396938324,0.2492651492357254,1.1454033851623535,285.23687744140625,284.95001220703125,304.69268798828125,294.1664123535156,299.4727783203125,297.25640869140625,285.23712158203125,1.0,0.7207961678504944,0.3905648291110992,0.3905648291110992,1.0,1.0,-3.7923316955566406,1.1285570859909058,2.6637747287750244,0.2685886025428772,1.0,1.0,0.0,244.6251678466797,253.0,68845.09375,0.0,4696.58349609375,1.0,278.1499938964844,282.9943542480469,297.1651306152344,301.5931091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289076328277588,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.673828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3671.12451171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937840,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.862288773059845,0.5077232718467712,0.4601581394672394,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.981563687324524,0.7383062243461609,0.7000779509544373,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9032645225524902,0.5845489501953125,0.410299003124237,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.8368058800697327,0.4620630443096161,0.4414293467998504,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.685905396938324,0.2492651492357254,1.1454033851623535,285.23687744140625,284.95001220703125,304.69268798828125,294.1664123535156,299.4727783203125,297.25640869140625,285.23712158203125,1.0,0.7207961678504944,0.3905648291110992,0.3905648291110992,1.0,1.0,-3.7923316955566406,1.1285570859909058,2.6637747287750244,0.2685886025428772,1.0,1.0,0.0,244.6251678466797,253.0,68845.09375,0.0,4696.58349609375,1.0,278.1499938964844,282.9943542480469,297.1651306152344,301.5931091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289076328277588,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.673828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3671.12451171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937900,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.8606429100036621,0.5074165463447571,0.4599445462226867,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.9800400137901306,0.738290011882782,0.7001161575317383,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.9025881290435792,0.5863490700721741,0.4115902483463287,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.8356478214263916,0.4624140858650207,0.4418230354785919,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.6847727298736572,0.2493709176778793,1.146180510520935,285.2400207519531,284.95001220703125,304.7030029296875,294.1750793457031,299.4714050292969,297.2559509277344,285.240234375,1.0,0.721979022026062,0.3898698091506958,0.3898698091506958,1.0,1.0,-3.7950828075408936,1.1272599697113037,2.66782283782959,0.2667788565158844,1.0,1.0,0.0,246.38360595703125,253.0,68878.9375,0.0,4715.96630859375,1.0,278.1499938964844,282.99676513671875,297.1736145019531,301.60382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287423491477966,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.4697265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3669.60791015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17937960,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8590776920318604,0.5071110129356384,0.4597297012805938,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.9785751700401306,0.7382805347442627,0.7001625895500183,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.901989221572876,0.5881496667861938,0.4128795862197876,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8345576524734497,0.4627630412578583,0.4422121345996856,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.6837010979652405,0.2494751363992691,1.146939039230347,285.2431335449219,284.95001220703125,304.7132873535156,294.1838073730469,299.4701843261719,297.25555419921875,285.24334716796875,1.0,0.7231290936470032,0.3892014622688293,0.3892014622688293,1.0,1.0,-3.7978131771087646,1.1260309219360352,2.671782255172729,0.2650368511676788,1.0,1.0,0.0,248.0785522460937,256.0,68912.8671875,0.0,4734.9013671875,1.0,278.1499938964844,282.9991455078125,297.1822204589844,301.6146240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285706281661988,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.298828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3668.0322265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938020,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8561388850212097,0.5065038800239563,0.45929816365242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9757723808288574,0.7382584810256958,0.7002559900283813,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9009679555892944,0.5917536020278931,0.4154554605484009,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8325341939926147,0.4634531438350677,0.4429773092269897,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.681698739528656,0.2496770918369293,1.1484010219573977,285.249267578125,284.95001220703125,304.733642578125,294.201416015625,299.4677429199219,297.2549133300781,285.2494812011719,1.0,0.7253478765487671,0.387864738702774,0.387864738702774,1.0,1.0,-3.803187370300293,1.1235406398773191,2.6796467304229736,0.2615262866020202,1.0,1.0,0.0,251.3214111328125,259.0,68979.3671875,0.0,4771.64013671875,1.0,278.1499938964844,283.0038146972656,297.19970703125,301.63653564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282128810882568,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.8701171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3664.74951171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938080,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8561388850212097,0.5065038800239563,0.45929816365242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9757723808288574,0.7382584810256958,0.7002559900283813,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9009679555892944,0.5917536020278931,0.4154554605484009,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8325341939926147,0.4634531438350677,0.4429773092269897,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.681698739528656,0.2496770918369293,1.1484010219573977,285.249267578125,284.95001220703125,304.733642578125,294.201416015625,299.4677429199219,297.2549133300781,285.2494812011719,1.0,0.7253478765487671,0.387864738702774,0.387864738702774,1.0,1.0,-3.803187370300293,1.1235406398773191,2.6796467304229736,0.2615262866020202,1.0,1.0,0.0,251.3214111328125,259.0,68979.3671875,0.0,4771.64013671875,1.0,278.1499938964844,283.0038146972656,297.19970703125,301.63653564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282128810882568,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.8701171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3664.74951171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938140,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.8533509969711304,0.5058999061584473,0.4588665664196014,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.9730337858200072,0.7382163405418396,0.7003318667411804,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.9000710248947144,0.595358669757843,0.4180296659469604,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8306263089179993,0.4641346931457519,0.4437311291694641,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.679800271987915,0.2498712688684463,1.149813175201416,285.2552490234375,284.95001220703125,304.7538146972656,294.21923828125,299.4652404785156,297.2543640136719,285.2554626464844,1.0,0.7275087833404541,0.3865280151367187,0.3865280151367187,1.0,1.0,-3.808465003967285,1.1210012435913086,2.687463760375977,0.2579685151576996,1.0,1.0,0.0,254.47433471679688,262.0,69044.3984375,0.0,4807.60986328125,1.0,278.1499938964844,283.0084228515625,297.2174377441406,301.6586303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927839696407318,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.322265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3661.32373046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938200,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.8533509969711304,0.5058999061584473,0.4588665664196014,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.9730337858200072,0.7382163405418396,0.7003318667411804,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.9000710248947144,0.595358669757843,0.4180296659469604,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8306263089179993,0.4641346931457519,0.4437311291694641,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.679800271987915,0.2498712688684463,1.149813175201416,285.2552490234375,284.95001220703125,304.7538146972656,294.21923828125,299.4652404785156,297.2543640136719,285.2554626464844,1.0,0.7275087833404541,0.3865280151367187,0.3865280151367187,1.0,1.0,-3.808465003967285,1.1210012435913086,2.687463760375977,0.2579685151576996,1.0,1.0,0.0,254.47433471679688,262.0,69044.3984375,0.0,4807.60986328125,1.0,278.1499938964844,283.0084228515625,297.2174377441406,301.6586303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927839696407318,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.322265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3661.32373046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938260,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8506723046302795,0.5052988529205322,0.458435982465744,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.970320165157318,0.7381451725959778,0.7003811001777649,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8992541432380676,0.5989623069763184,0.4206017851829529,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8287956714630127,0.464807391166687,0.4444748759269714,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.677972137928009,0.2500569224357605,1.151179552078247,285.2611083984375,284.95001220703125,304.773681640625,294.2372436523437,299.4626770019531,297.2538757324219,285.2613220214844,1.0,0.7296288013458252,0.3851964771747589,0.3851964771747589,1.0,1.0,-3.8136415481567374,1.118427276611328,2.69521427154541,0.2543789148330688,1.0,1.0,0.0,257.57647705078125,265.0,69108.1015625,0.0,4843.0458984375,1.0,278.1499938964844,283.0129089355469,297.2353820800781,301.6808776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274523854255676,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.662109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3657.767578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938320,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8506723046302795,0.5052988529205322,0.458435982465744,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.970320165157318,0.7381451725959778,0.7003811001777649,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8992541432380676,0.5989623069763184,0.4206017851829529,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8287956714630127,0.464807391166687,0.4444748759269714,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.677972137928009,0.2500569224357605,1.151179552078247,285.2611083984375,284.95001220703125,304.773681640625,294.2372436523437,299.4626770019531,297.2538757324219,285.2613220214844,1.0,0.7296288013458252,0.3851964771747589,0.3851964771747589,1.0,1.0,-3.8136415481567374,1.118427276611328,2.69521427154541,0.2543789148330688,1.0,1.0,0.0,257.57647705078125,265.0,69108.1015625,0.0,4843.0458984375,1.0,278.1499938964844,283.0129089355469,297.2353820800781,301.6808776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274523854255676,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.662109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3657.767578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938380,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.8480783104896545,0.5047001838684082,0.4580068290233612,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.9676105976104736,0.7380427718162537,0.7004013657569885,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.898491382598877,0.6025622487068176,0.4231708347797394,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.8270198702812195,0.4654716551303863,0.4452098309993744,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.6761952638626099,0.2502341568470001,1.152504324913025,285.266845703125,284.95001220703125,304.79327392578125,294.25543212890625,299.4599914550781,297.25341796875,285.2670593261719,1.0,0.7317191958427429,0.3838649094104767,0.3838649094104767,1.0,1.0,-3.81872034072876,1.11580491065979,2.7029154300689697,0.25074103474617,1.0,1.0,0.0,260.6508178710937,268.0,69170.484375,0.0,4878.10400390625,1.0,278.1499938964844,283.0173034667969,297.2535400390625,301.7032165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927051842212677,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.888671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3654.0888671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938440,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.8480783104896545,0.5047001838684082,0.4580068290233612,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.9676105976104736,0.7380427718162537,0.7004013657569885,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.898491382598877,0.6025622487068176,0.4231708347797394,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.8270198702812195,0.4654716551303863,0.4452098309993744,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.6761952638626099,0.2502341568470001,1.152504324913025,285.266845703125,284.95001220703125,304.79327392578125,294.25543212890625,299.4599914550781,297.25341796875,285.2670593261719,1.0,0.7317191958427429,0.3838649094104767,0.3838649094104767,1.0,1.0,-3.81872034072876,1.11580491065979,2.7029154300689697,0.25074103474617,1.0,1.0,0.0,260.6508178710937,268.0,69170.484375,0.0,4878.10400390625,1.0,278.1499938964844,283.0173034667969,297.2535400390625,301.7032165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927051842212677,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.888671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3654.0888671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
