time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938500,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.8468069434165955,0.5044015049934387,0.4577927887439728,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.9662530422210692,0.7379815578460693,0.7004022002220154,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.898124098777771,0.6043605804443359,0.4244541227817535,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.8261472582817078,0.4658012092113495,0.4455748200416565,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.6753219366073608,0.2503201365470886,1.1531544923782349,285.2696838378906,284.95001220703125,304.8029479980469,294.2645874023437,299.4586181640625,297.253173828125,285.2698669433594,1.0,0.7327564358711243,0.3831991553306579,0.3831991553306579,1.0,1.0,-3.821228504180908,1.1144771575927734,2.7067513465881348,0.24890698492527,1.0,1.0,0.0,262.183837890625,268.0,69201.28125,0.0,4895.54833984375,1.0,278.1499938964844,283.0194702148437,297.2626342773437,301.71441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268461465835572,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.4658203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3652.199462890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938560,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.8455524444580078,0.5041035413742065,0.4575792253017425,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.9648954272270204,0.7379165887832642,0.7003993988037109,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.8977664709091187,0.6061587333679199,0.4257372319698334,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8252850770950317,0.4661300182342529,0.4459389150142669,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.6744593977928162,0.2504051625728607,1.1538000106811523,285.2725524902344,284.95001220703125,304.81256103515625,294.2738037109375,299.4574279785156,297.2529602050781,285.27276611328125,1.0,0.7337901592254639,0.3825681209564209,0.3825681209564209,1.0,1.0,-3.8237266540527344,1.113247632980347,2.710479021072388,0.2471663206815719,1.0,1.0,0.0,263.71417236328125,271.0,69232.65625,0.0,4912.9658203125,1.0,278.1499938964844,283.02166748046875,297.2718200683594,301.7256774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266385436058044,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.1279296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3650.2919921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938620,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.843094527721405,0.5035103559494019,0.4571542143821716,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.9621767401695251,0.7377591133117676,0.7003681063652039,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8970799446105957,0.6097498536109924,0.4282997846603393,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8235899209976196,0.4667813181877136,0.4466608762741089,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.6727638244628906,0.2505682408809662,1.1550583839416504,285.2782287597656,284.95001220703125,304.8314514160156,294.2923583984375,299.4548645019531,297.2525329589844,285.2784423828125,1.0,0.7358390688896179,0.3813060522079468,0.3813060522079468,1.0,1.0,-3.828646183013916,1.110765814781189,2.7178804874420166,0.2436544001102447,1.0,1.0,0.0,266.7615051269531,274.0,69294.625,0.0,4947.544921875,1.0,278.1499938964844,283.0260314941406,297.2903137207031,301.74835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262191653251648,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4228515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3646.43798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938680,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.843094527721405,0.5035103559494019,0.4571542143821716,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.9621767401695251,0.7377591133117676,0.7003681063652039,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.8970799446105957,0.6097498536109924,0.4282997846603393,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.8235899209976196,0.4667813181877136,0.4466608762741089,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.6727638244628906,0.2505682408809662,1.1550583839416504,285.2782287597656,284.95001220703125,304.8314514160156,294.2923583984375,299.4548645019531,297.2525329589844,285.2784423828125,1.0,0.7358390688896179,0.3813060522079468,0.3813060522079468,1.0,1.0,-3.828646183013916,1.110765814781189,2.7178804874420166,0.2436544001102447,1.0,1.0,0.0,266.7615051269531,274.0,69294.625,0.0,4947.544921875,1.0,278.1499938964844,283.0260314941406,297.2903137207031,301.74835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262191653251648,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4228515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3646.43798828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938740,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8406950235366821,0.5029208064079285,0.4567323923110962,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.9594458937644958,0.7375641465187073,0.7003019452095032,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8964201807975769,0.6133296489715576,0.4308548271656036,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8219246864318848,0.4674239456653595,0.4473746418952942,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.6711006164550781,0.2507220208644867,1.1562747955322266,285.2838134765625,284.95001220703125,304.8500061035156,294.3110656738281,299.4521789550781,297.2521057128906,285.2840270996094,1.0,0.7378661632537842,0.380044013261795,0.380044013261795,1.0,1.0,-3.8334577083587646,1.1082345247268677,2.7252233028411865,0.2400952279567718,1.0,1.0,0.0,269.800537109375,277.0,69355.3828125,0.0,4981.83203125,1.0,278.1499938964844,283.0303039550781,297.30908203125,301.771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257941842079164,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.63671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3642.53173828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938800,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8406950235366821,0.5029208064079285,0.4567323923110962,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.9594458937644958,0.7375641465187073,0.7003019452095032,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8964201807975769,0.6133296489715576,0.4308548271656036,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8219246864318848,0.4674239456653595,0.4473746418952942,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.6711006164550781,0.2507220208644867,1.1562747955322266,285.2838134765625,284.95001220703125,304.8500061035156,294.3110656738281,299.4521789550781,297.2521057128906,285.2840270996094,1.0,0.7378661632537842,0.380044013261795,0.380044013261795,1.0,1.0,-3.8334577083587646,1.1082345247268677,2.7252233028411865,0.2400952279567718,1.0,1.0,0.0,269.800537109375,277.0,69355.3828125,0.0,4981.83203125,1.0,278.1499938964844,283.0303039550781,297.30908203125,301.771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257941842079164,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.63671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3642.53173828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938860,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8389981389045715,0.5024968385696411,0.4564293920993805,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.957474172115326,0.7374107837677002,0.700242280960083,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8959590792655945,0.6159034371376038,0.4326919615268707,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8207412362098694,0.4678835868835449,0.4478858113288879,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.6699222922325134,0.2508293986320495,1.15713632106781,285.2877502441406,284.95001220703125,304.86309814453125,294.3247375488281,299.4500427246094,297.2518005371094,285.2879333496094,1.0,0.7393176555633545,0.3791165351867676,0.3791165351867676,1.0,1.0,-3.836882591247559,1.1063313484191897,2.730551242828369,0.2374525666236877,1.0,1.0,0.0,271.9892272949219,277.0,69398.28125,0.0,5006.45849609375,1.0,278.1499938964844,283.0333557128906,297.3226928710937,301.78778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254733920097352,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.0771484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3639.58154296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938920,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8383455276489258,0.5023322701454163,0.456311821937561,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.956706702709198,0.7373472452163696,0.7002155780792236,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8957833051681519,0.6169029474258423,0.4334055185317993,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8202846646308899,0.4680614173412323,0.448083758354187,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.6694686412811279,0.2508701980113983,1.157467007637024,285.2892761230469,284.95001220703125,304.8681335449219,294.3301086425781,299.4491882324219,297.2516784667969,285.2894592285156,1.0,0.7398799657821655,0.3787558376789093,0.3787558376789093,1.0,1.0,-3.838204145431519,1.1055848598480225,2.732619047164917,0.2364173233509063,1.0,1.0,0.0,272.83953857421875,280.0,69414.8671875,0.0,5016.0087890625,1.0,278.1499938964844,283.0345153808594,297.3280334472656,301.79425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253443479537964,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.7490234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3638.3955078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17938980,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.8360452055931091,0.5017459988594055,0.455893337726593,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9539600610733032,0.7371003031730652,0.7001011371612549,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.8951681852340698,0.6204649806022644,0.4359485507011413,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.818668007850647,0.4686918556690216,0.4487863183021545,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.6678668260574341,0.2510108351707458,1.158625841140747,285.29461669921875,284.95001220703125,304.8858642578125,294.349609375,299.4459533691406,297.251220703125,285.2947998046875,1.0,0.7418771982192993,0.3774676620960235,0.3774676620960235,1.0,1.0,-3.842863559722901,1.1028895378112793,2.739974021911621,0.2326986193656921,1.0,1.0,0.0,275.8749389648437,283.0,69473.625,0.0,5049.97802734375,1.0,278.1499938964844,283.03863525390625,297.347412109375,301.81756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248695373535156,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.875,0.0,1199.2210693359375,1895.4371337890625,0.0,3634.02783203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939040,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.8360452055931091,0.5017459988594055,0.455893337726593,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9539600610733032,0.7371003031730652,0.7001011371612549,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.8951681852340698,0.6204649806022644,0.4359485507011413,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.818668007850647,0.4686918556690216,0.4487863183021545,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.6678668260574341,0.2510108351707458,1.158625841140747,285.29461669921875,284.95001220703125,304.8858642578125,294.349609375,299.4459533691406,297.251220703125,285.2947998046875,1.0,0.7418771982192993,0.3774676620960235,0.3774676620960235,1.0,1.0,-3.842863559722901,1.1028895378112793,2.739974021911621,0.2326986193656921,1.0,1.0,0.0,275.8749389648437,283.0,69473.625,0.0,5049.97802734375,1.0,278.1499938964844,283.03863525390625,297.347412109375,301.81756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248695373535156,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.875,0.0,1199.2210693359375,1895.4371337890625,0.0,3634.02783203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939100,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.8349114656448364,0.5014534592628479,0.4556847214698791,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.9525842666625975,0.7369675636291504,0.7000353336334229,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8948675394058228,0.6222423315048218,0.437217503786087,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.8178669214248657,0.4690049290657043,0.4491356313228607,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.6670766472816467,0.2510788440704345,1.1591953039169312,285.2972717285156,284.95001220703125,304.8945007324219,294.3594970703125,299.4443054199219,297.2510070800781,285.2974548339844,1.0,0.742870569229126,0.3768235743045807,0.3768235743045807,1.0,1.0,-3.8451647758483887,1.101526975631714,2.743637800216675,0.2308284789323806,1.0,1.0,0.0,277.3930358886719,283.0,69502.765625,0.0,5066.91064453125,1.0,278.1499938964844,283.04071044921875,297.3572082519531,301.8293151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246233105659484,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.4384765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3631.76220703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939160,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.8337891101837158,0.5011618137359619,0.4554767608642578,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.9512092471122742,0.7368304133415222,0.6999652981758118,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8945727944374084,0.624018132686615,0.4384853839874267,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.8170714974403381,0.469317227602005,0.4494841694831848,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.6662946343421936,0.2511458992958069,1.1597601175308228,285.3000183105469,284.95001220703125,304.9030456542969,294.36944580078125,299.4428100585937,297.25079345703125,285.3002014160156,1.0,0.7438612580299377,0.3762213587760925,0.3762213587760925,1.0,1.0,-3.847454786300659,1.1002860069274902,2.747168779373169,0.2290796488523483,1.0,1.0,0.0,278.9105834960937,286.0,69532.75,0.0,5083.822265625,1.0,278.1499938964844,283.0428161621094,297.3670959472656,301.8411865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243747591972352,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.1318359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3629.4755859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939220,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8315777778625488,0.5005813837051392,0.4550634324550628,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9484574794769288,0.7365303635597229,0.6998010277748108,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8939980864524841,0.6275584101676941,0.4410133361816406,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8154950737953186,0.4699362814426422,0.4501759707927704,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.6647523641586304,0.2512739300727844,1.1608622074127195,285.305419921875,284.95001220703125,304.91961669921875,294.3895874023437,299.439697265625,297.2503356933594,285.3056335449219,1.0,0.7458289265632629,0.3750169277191162,0.3750169277191162,1.0,1.0,-3.851962089538574,1.0977864265441897,2.754175901412964,0.2255756705999374,1.0,1.0,0.0,281.9413757324219,289.0,69592.3203125,0.0,5117.45166015625,1.0,278.1499938964844,283.0469970703125,297.3871765136719,301.865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238768219947816,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.58203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3624.892333984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939280,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8315777778625488,0.5005813837051392,0.4550634324550628,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9484574794769288,0.7365303635597229,0.6998010277748108,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8939980864524841,0.6275584101676941,0.4410133361816406,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8154950737953186,0.4699362814426422,0.4501759707927704,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.6647523641586304,0.2512739300727844,1.1608622074127195,285.305419921875,284.95001220703125,304.91961669921875,294.3895874023437,299.439697265625,297.2503356933594,285.3056335449219,1.0,0.7458289265632629,0.3750169277191162,0.3750169277191162,1.0,1.0,-3.851962089538574,1.0977864265441897,2.754175901412964,0.2255756705999374,1.0,1.0,0.0,281.9413757324219,289.0,69592.3203125,0.0,5117.45166015625,1.0,278.1499938964844,283.0469970703125,297.3871765136719,301.865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238768219947816,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.58203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3624.892333984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939340,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8294053673744202,0.5000043511390686,0.4546533226966858,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9457009434700012,0.7361934781074524,0.699602484703064,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8934366703033447,0.6310780644416809,0.4435275197029114,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8139325976371765,0.4705463051795959,0.4508595466613769,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.6632357239723206,0.2513932883739471,1.161926031112671,285.31072998046875,284.95001220703125,304.9354858398437,294.409912109375,299.436279296875,297.2498474121094,285.3109130859375,1.0,0.7477776408195496,0.3738124668598175,0.3738124668598175,1.0,1.0,-3.856359720230103,1.0952388048171997,2.7611210346221924,0.2220446765422821,1.0,1.0,0.0,284.96978759765625,292.0,69650.6875,0.0,5150.80517578125,1.0,278.1499938964844,283.0511169433594,297.407470703125,301.8894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233728051185608,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.9453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3620.25146484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939400,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8294053673744202,0.5000043511390686,0.4546533226966858,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9457009434700012,0.7361934781074524,0.699602484703064,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8934366703033447,0.6310780644416809,0.4435275197029114,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8139325976371765,0.4705463051795959,0.4508595466613769,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.6632357239723206,0.2513932883739471,1.161926031112671,285.31072998046875,284.95001220703125,304.9354858398437,294.409912109375,299.436279296875,297.2498474121094,285.3109130859375,1.0,0.7477776408195496,0.3738124668598175,0.3738124668598175,1.0,1.0,-3.856359720230103,1.0952388048171997,2.7611210346221924,0.2220446765422821,1.0,1.0,0.0,284.96978759765625,292.0,69650.6875,0.0,5150.80517578125,1.0,278.1499938964844,283.0511169433594,297.407470703125,301.8894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233728051185608,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.9453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3620.25146484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939460,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8272664546966553,0.4994289875030517,0.4542450606822967,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.9429455995559692,0.7358301281929016,0.699379563331604,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8928889632225037,0.6345827579498291,0.4460314810276031,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8123817443847656,0.47114959359169,0.4515371322631836,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.6617451906204224,0.2515063881874084,1.1629631519317627,285.3159484863281,284.95001220703125,304.9505615234375,294.4303283691406,299.4326477050781,297.2493591308594,285.3161315917969,1.0,0.7497122287750244,0.3726133406162262,0.3726133406162262,1.0,1.0,-3.860676765441896,1.092669129371643,2.768007516860962,0.2185080200433731,1.0,1.0,0.0,287.9993591308594,295.0,69708.1875,0.0,5183.994140625,1.0,278.1499938964844,283.0551452636719,297.4278259277344,301.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228628277778624,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.2314453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3615.554443359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939520,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8272664546966553,0.4994289875030517,0.4542450606822967,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.9429455995559692,0.7358301281929016,0.699379563331604,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8928889632225037,0.6345827579498291,0.4460314810276031,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8123817443847656,0.47114959359169,0.4515371322631836,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.6617451906204224,0.2515063881874084,1.1629631519317627,285.3159484863281,284.95001220703125,304.9505615234375,294.4303283691406,299.4326477050781,297.2493591308594,285.3161315917969,1.0,0.7497122287750244,0.3726133406162262,0.3726133406162262,1.0,1.0,-3.860676765441896,1.092669129371643,2.768007516860962,0.2185080200433731,1.0,1.0,0.0,287.9993591308594,295.0,69708.1875,0.0,5183.994140625,1.0,278.1499938964844,283.0551452636719,297.4278259277344,301.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228628277778624,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.2314453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3615.554443359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939580,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8251575827598572,0.4988545477390289,0.453837901353836,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.940195858478546,0.7354422807693481,0.6991339921951294,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.8923549652099609,0.6380730271339417,0.4485255777835846,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8108407258987427,0.4717463552951813,0.4522088170051574,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.6602807641029358,0.2516137361526489,1.1639752388000488,285.321044921875,284.95001220703125,304.9647827148437,294.4508056640625,299.4287414550781,297.24884033203125,285.3212280273437,1.0,0.7516336441040039,0.3714142143726349,0.3714142143726349,1.0,1.0,-3.8649187088012695,1.0900633335113523,2.774855613708496,0.2149507850408554,1.0,1.0,0.0,291.0297546386719,298.0,69764.578125,0.0,5217.02978515625,1.0,278.1499938964844,283.05914306640625,297.4482421875,301.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922350525856018,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.3916015625,0.0,1199.2210693359375,1895.4371337890625,0.0,3610.83447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939640,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8251575827598572,0.4988545477390289,0.453837901353836,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.940195858478546,0.7354422807693481,0.6991339921951294,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.8923549652099609,0.6380730271339417,0.4485255777835846,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8108407258987427,0.4717463552951813,0.4522088170051574,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.6602807641029358,0.2516137361526489,1.1639752388000488,285.321044921875,284.95001220703125,304.9647827148437,294.4508056640625,299.4287414550781,297.24884033203125,285.3212280273437,1.0,0.7516336441040039,0.3714142143726349,0.3714142143726349,1.0,1.0,-3.8649187088012695,1.0900633335113523,2.774855613708496,0.2149507850408554,1.0,1.0,0.0,291.0297546386719,298.0,69764.578125,0.0,5217.02978515625,1.0,278.1499938964844,283.05914306640625,297.4482421875,301.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922350525856018,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.3916015625,0.0,1199.2210693359375,1895.4371337890625,0.0,3610.83447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939700,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.8241087794303894,0.498566597700119,0.4536341726779938,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9388148784637452,0.7352305054664612,0.6989964246749878,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.8920735716819763,0.6397762298583984,0.4497478604316711,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.8100689053535461,0.4720419645309448,0.4525425136089325,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.6595540642738342,0.2516643702983856,1.164470076560974,285.3235168457031,284.95001220703125,304.9715270996094,294.4610290527344,299.4266052246094,297.2484130859375,285.3236999511719,1.0,0.7525865435600281,0.3708146512508392,0.3708146512508392,1.0,1.0,-3.8669748306274414,1.0887348651885986,2.7782399654388428,0.2131615281105041,1.0,1.0,0.0,292.5498352050781,298.0,69791.84375,0.0,5233.4072265625,1.0,278.1499938964844,283.0610656738281,297.4584350585937,301.9502258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220935702323914,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.849609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3608.46630859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939760,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.823066771030426,0.4982789158821106,0.4534306526184082,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.9374375343322754,0.7350136637687683,0.6988534331321716,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8917956352233887,0.6414773464202881,0.4509668350219726,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.8092993497848511,0.4723360538482666,0.4528747797012329,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.6588342785835266,0.2517136931419372,1.1649590730667114,285.32598876953125,284.95001220703125,304.97802734375,294.47119140625,299.4244689941406,297.2480163574219,285.3261413574219,1.0,0.7535361051559448,0.3702381551265716,0.3702381551265716,1.0,1.0,-3.8690128326416016,1.0874695777893066,2.781543254852295,0.2114391326904297,1.0,1.0,0.0,294.0693359375,301.0,69819.2421875,0.0,5249.73974609375,1.0,278.1499938964844,283.06298828125,297.4686279296875,301.9623107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218382835388184,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3212890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3606.11376953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939820,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.820996105670929,0.4977028369903564,0.4530235230922699,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.9346827268600464,0.7345474362373352,0.6985397934913635,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8912287354469299,0.6448217630386353,0.4533717334270477,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8077603578567505,0.472917765378952,0.4535338282585144,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.6574094891548157,0.2518061995506286,1.1659117937088013,285.33074951171875,284.95001220703125,304.9902648925781,294.4914855957031,299.4198303222656,297.2469787597656,285.3309020996094,1.0,0.7554200291633606,0.3690851926803589,0.3690851926803589,1.0,1.0,-3.872980117797852,1.084904432296753,2.7880754470825195,0.2079854309558868,1.0,1.0,0.0,297.1109313964844,304.0,69872.3046875,0.0,5282.1337890625,1.0,278.1499938964844,283.06671142578125,297.4888916015625,301.986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213309288024902,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.025390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3601.435791015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939880,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.820996105670929,0.4977028369903564,0.4530235230922699,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.9346827268600464,0.7345474362373352,0.6985397934913635,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8912287354469299,0.6448217630386353,0.4533717334270477,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8077603578567505,0.472917765378952,0.4535338282585144,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.6574094891548157,0.2518061995506286,1.1659117937088013,285.33074951171875,284.95001220703125,304.9902648925781,294.4914855957031,299.4198303222656,297.2469787597656,285.3309020996094,1.0,0.7554200291633606,0.3690851926803589,0.3690851926803589,1.0,1.0,-3.872980117797852,1.084904432296753,2.7880754470825195,0.2079854309558868,1.0,1.0,0.0,297.1109313964844,304.0,69872.3046875,0.0,5282.1337890625,1.0,278.1499938964844,283.06671142578125,297.4888916015625,301.986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213309288024902,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.025390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3601.435791015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17939940,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.8189363479614258,0.4971241652965545,0.4526150822639465,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.931924283504486,0.7340349555015564,0.6981850862503052,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.8906340003013611,0.6480766534805298,0.4557184875011444,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.8062157034873962,0.4734895229339599,0.4541845619678497,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33514404296875,0.6560008525848389,0.2518894970417022,1.1668280363082886,285.3352355957031,284.95001220703125,305.0013122558594,294.5115051269531,299.4146423339844,297.24566650390625,285.3353881835937,1.0,0.7572808265686035,0.3679322302341461,0.3679322302341461,1.0,1.0,-3.8767714500427246,1.08227276802063,2.7944986820220947,0.2045051306486129,1.0,1.0,0.0,300.1595153808594,307.0,69922.5078125,0.0,5314.09326171875,1.0,278.1499938964844,283.0702819824219,297.50897216796875,302.010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208279848098756,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.30078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3596.7978515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940000,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.8189363479614258,0.4971241652965545,0.4526150822639465,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.931924283504486,0.7340349555015564,0.6981850862503052,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.8906340003013611,0.6480766534805298,0.4557184875011444,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.8062157034873962,0.4734895229339599,0.4541845619678497,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33514404296875,0.6560008525848389,0.2518894970417022,1.1668280363082886,285.3352355957031,284.95001220703125,305.0013122558594,294.5115051269531,299.4146423339844,297.24566650390625,285.3353881835937,1.0,0.7572808265686035,0.3679322302341461,0.3679322302341461,1.0,1.0,-3.8767714500427246,1.08227276802063,2.7944986820220947,0.2045051306486129,1.0,1.0,0.0,300.1595153808594,307.0,69922.5078125,0.0,5314.09326171875,1.0,278.1499938964844,283.0702819824219,297.50897216796875,302.010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208279848098756,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.30078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3596.7978515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940060,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.8172965049743652,0.4966581761837005,0.4522860944271087,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.9297211170196532,0.7335919141769409,0.6978691816329956,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.8901482224464417,0.6506403684616089,0.4575628340244293,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.8049775958061218,0.4739366173744201,0.4546959996223449,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.6548864245414734,0.2519478797912597,1.1675254106521606,285.33856201171875,284.95001220703125,305.0093078613281,294.52734375,299.4100341796875,297.2445373535156,285.3387145996094,1.0,0.7587499618530273,0.3669961094856262,0.3669961094856262,1.0,1.0,-3.879670381546021,1.0800728797912598,2.7995975017547607,0.2016559988260269,1.0,1.0,0.0,302.5975952148437,307.0,69959.9921875,0.0,5339.2802734375,1.0,278.1499938964844,283.07293701171875,297.5247497558594,302.0285339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204245209693908,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.693359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3593.07568359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940120,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.8168874979019165,0.496541291475296,0.4522034823894501,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.9291714429855348,0.7334768176078796,0.6977859735488892,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.8900261521339417,0.6512768268585205,0.458020269870758,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8046691417694092,0.4740468561649322,0.4548224508762359,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.6546096205711365,0.2519613206386566,1.1676946878433228,285.33935546875,284.95001220703125,305.0111694335937,294.53125,299.4088439941406,297.2442626953125,285.3395080566406,1.0,0.7591145634651184,0.3667620718479156,0.3667620718479156,1.0,1.0,-3.8803772926330566,1.079515814781189,2.800861597061157,0.2009404450654983,1.0,1.0,0.0,303.206787109375,310.0,69969.046875,0.0,5345.525390625,1.0,278.1499938964844,283.07354736328125,297.5286560058594,302.0331115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203237891197203,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.9873046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3592.146240234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940180,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.8148472905158997,0.4959544837474823,0.4517887234687805,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.926437497138977,0.7328858375549316,0.6973551511764526,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.8894215822219849,0.6544477343559265,0.4602983593940735,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.8031380772590637,0.4745919108390808,0.4554491937160492,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.6532389521598816,0.2520243227481842,1.1685222387313845,285.3432312011719,284.95001220703125,305.01971435546875,294.55059814453125,299.4026794433594,297.24285888671875,285.3433532714844,1.0,0.7609274387359619,0.3655919134616852,0.3655919134616852,1.0,1.0,-3.8838515281677246,1.0767050981521606,2.807146549224853,0.1973497569561004,1.0,1.0,0.0,306.2525329589844,313.0,70013.1171875,0.0,5376.59375,1.0,278.1499938964844,283.0766906738281,297.5480041503906,302.05572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919828474521637,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.24609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3587.575439453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940240,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.8148472905158997,0.4959544837474823,0.4517887234687805,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.926437497138977,0.7328858375549316,0.6973551511764526,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.8894215822219849,0.6544477343559265,0.4602983593940735,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.8031380772590637,0.4745919108390808,0.4554491937160492,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.6532389521598816,0.2520243227481842,1.1685222387313845,285.3432312011719,284.95001220703125,305.01971435546875,294.55059814453125,299.4026794433594,297.24285888671875,285.3433532714844,1.0,0.7609274387359619,0.3655919134616852,0.3655919134616852,1.0,1.0,-3.8838515281677246,1.0767050981521606,2.807146549224853,0.1973497569561004,1.0,1.0,0.0,306.2525329589844,313.0,70013.1171875,0.0,5376.59375,1.0,278.1499938964844,283.0766906738281,297.5480041503906,302.05572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919828474521637,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.24609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3587.575439453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940300,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.813829243183136,0.4956595599651336,0.4515801072120666,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.9250801205635072,0.7325796484947205,0.6971296072006226,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8891222476959229,0.6560250520706177,0.4614311158657074,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8023792505264282,0.4748600423336029,0.4557585716247558,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.6525615453720093,0.2520529627799988,1.168923258781433,285.3450622558594,284.95001220703125,305.0234680175781,294.5600891113281,299.39947509765625,297.2421569824219,285.34521484375,1.0,0.7618269920349121,0.3650068342685699,0.3650068342685699,1.0,1.0,-3.885546922683716,1.0752826929092407,2.810264110565185,0.1955457925796508,1.0,1.0,0.0,307.77496337890625,313.0,70034.3046875,0.0,5392.01513671875,1.0,278.1499938964844,283.07818603515625,297.5575561523437,302.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195861220359802,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.72265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3585.338134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
