time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940360,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8128127455711365,0.4953646957874298,0.4513713419437408,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.9237314462661744,0.7322680950164795,0.6968986988067627,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8888261914253235,0.6575983166694641,0.4625606834888458,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8016258478164673,0.4751262366771698,0.4560659527778625,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.6518903374671936,0.2520803213119507,1.1693180799484253,285.3470153808594,284.95001220703125,305.02685546875,294.5694580078125,299.3966064453125,297.2414855957031,285.3471374511719,1.0,0.7627227902412415,0.3644962310791015,0.3644962310791015,1.0,1.0,-3.8872220516204834,1.074085712432861,2.813136339187622,0.1939706057310104,1.0,1.0,0.0,309.2964782714844,316.0,70056.640625,0.0,5407.37744140625,1.0,278.1499938964844,283.0797424316406,297.5669860839844,302.0778503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919350266456604,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.30859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3583.160888671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940420,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8107810616493225,0.4947717785835266,0.4509510397911072,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.9210556149482728,0.7316137552261353,0.6964073777198792,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8882388472557068,0.6607212424278259,0.464803010225296,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.80013108253479,0.4756449162960052,0.4566680788993835,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.6505627632141113,0.2521272897720337,1.1700724363327026,285.3507385253906,284.95001220703125,305.03253173828125,294.5877685546875,299.3905334472656,297.2401733398437,285.3508605957031,1.0,0.7644953727722168,0.3634749948978424,0.3634749948978424,1.0,1.0,-3.890457391738892,1.0716787576675415,2.81877875328064,0.1908268481492996,1.0,1.0,0.0,312.3338623046875,319.0,70099.296875,0.0,5437.73876953125,1.0,278.1499938964844,283.0827331542969,297.5852355957031,302.0992736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188807010650636,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.0927734375,0.0,1199.2210693359375,1895.4371337890625,0.0,3578.825439453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940480,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8107810616493225,0.4947717785835266,0.4509510397911072,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.9210556149482728,0.7316137552261353,0.6964073777198792,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8882388472557068,0.6607212424278259,0.464803010225296,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.80013108253479,0.4756449162960052,0.4566680788993835,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.6505627632141113,0.2521272897720337,1.1700724363327026,285.3507385253906,284.95001220703125,305.03253173828125,294.5877685546875,299.3905334472656,297.2401733398437,285.3508605957031,1.0,0.7644953727722168,0.3634749948978424,0.3634749948978424,1.0,1.0,-3.890457391738892,1.0716787576675415,2.81877875328064,0.1908268481492996,1.0,1.0,0.0,312.3338623046875,319.0,70099.296875,0.0,5437.73876953125,1.0,278.1499938964844,283.0827331542969,297.5852355957031,302.0992736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188807010650636,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.0927734375,0.0,1199.2210693359375,1895.4371337890625,0.0,3578.825439453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940540,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8087453842163086,0.494176298379898,0.4505288898944855,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.9184208512306212,0.7309425473213196,0.6959004998207092,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8876637816429138,0.6638330817222595,0.4670374989509582,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.7986552715301514,0.4761563241481781,0.4572636783123016,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.6492576599121094,0.2521701753139496,1.1708095073699951,285.3543395996094,284.95001220703125,305.03662109375,294.6054077148437,299.3842468261719,297.2388916015625,285.3544616699219,1.0,0.7662568688392639,0.3624537885189056,0.3624537885189056,1.0,1.0,-3.893630981445313,1.0692455768585205,2.824385643005371,0.1876664459705352,1.0,1.0,0.0,315.3730773925781,322.0,70140.546875,0.0,5467.9697265625,1.0,278.1499938964844,283.0856628417969,297.6031494140625,302.1202697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184516668319702,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3574.8623046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940600,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8087453842163086,0.494176298379898,0.4505288898944855,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.9184208512306212,0.7309425473213196,0.6959004998207092,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.8876637816429138,0.6638330817222595,0.4670374989509582,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.7986552715301514,0.4761563241481781,0.4572636783123016,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.6492576599121094,0.2521701753139496,1.1708095073699951,285.3543395996094,284.95001220703125,305.03662109375,294.6054077148437,299.3842468261719,297.2388916015625,285.3544616699219,1.0,0.7662568688392639,0.3624537885189056,0.3624537885189056,1.0,1.0,-3.893630981445313,1.0692455768585205,2.824385643005371,0.1876664459705352,1.0,1.0,0.0,315.3730773925781,322.0,70140.546875,0.0,5467.9697265625,1.0,278.1499938964844,283.0856628417969,297.6031494140625,302.1202697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184516668319702,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3574.8623046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.806698203086853,0.4935726225376129,0.4501003623008728,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.9158227443695068,0.7302337884902954,0.695359468460083,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.8870928883552551,0.6669158339500427,0.4692525863647461,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7971919775009155,0.4766490757465362,0.4578426778316498,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.6479699015617371,0.2522032260894775,1.1715048551559448,285.3573303222656,284.95001220703125,305.0390319824219,294.6223449707031,299.376708984375,297.23760986328125,285.357421875,1.0,0.7679972648620605,0.3613356053829193,0.3613356053829193,1.0,1.0,-3.896664619445801,1.066445231437683,2.830219268798828,0.1841556578874588,1.0,1.0,0.0,318.4095764160156,325.0,70175.5546875,0.0,5497.78759765625,1.0,278.1499938964844,283.0881652832031,297.6200561523437,302.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180241227149964,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.0341796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3570.912353515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.806698203086853,0.4935726225376129,0.4501003623008728,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.9158227443695068,0.7302337884902954,0.695359468460083,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.8870928883552551,0.6669158339500427,0.4692525863647461,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7971919775009155,0.4766490757465362,0.4578426778316498,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.6479699015617371,0.2522032260894775,1.1715048551559448,285.3573303222656,284.95001220703125,305.0390319824219,294.6223449707031,299.376708984375,297.23760986328125,285.357421875,1.0,0.7679972648620605,0.3613356053829193,0.3613356053829193,1.0,1.0,-3.896664619445801,1.066445231437683,2.830219268798828,0.1841556578874588,1.0,1.0,0.0,318.4095764160156,325.0,70175.5546875,0.0,5497.78759765625,1.0,278.1499938964844,283.0881652832031,297.6200561523437,302.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180241227149964,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.0341796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3570.912353515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940780,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.8046368360519409,0.4929615259170532,0.4496657252311706,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600158691406,0.913267970085144,0.7294940948486328,0.6947900056838989,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600158691406,0.8865259289741516,0.6699740290641785,0.4714509546756744,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.79574054479599,0.4771256446838379,0.4584070444107055,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.6466988325119019,0.2522280514240265,1.1721651554107666,285.3599853515625,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.236328125,285.360107421875,1.0,0.7697194218635559,0.3602174520492553,0.3602174520492553,1.0,1.0,-3.899575710296631,1.0635883808135986,2.835987091064453,0.1806086301803589,1.0,1.0,0.0,321.4472045898437,328.0,70207.4140625,0.0,5527.2705078125,1.0,278.1499938964844,283.0904235839844,297.63623046875,302.1587219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176188707351683,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.8056640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3567.16796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940840,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.8046368360519409,0.4929615259170532,0.4496657252311706,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600158691406,0.913267970085144,0.7294940948486328,0.6947900056838989,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600158691406,0.8865259289741516,0.6699740290641785,0.4714509546756744,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.79574054479599,0.4771256446838379,0.4584070444107055,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.6466988325119019,0.2522280514240265,1.1721651554107666,285.3599853515625,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.236328125,285.360107421875,1.0,0.7697194218635559,0.3602174520492553,0.3602174520492553,1.0,1.0,-3.899575710296631,1.0635883808135986,2.835987091064453,0.1806086301803589,1.0,1.0,0.0,321.4472045898437,328.0,70207.4140625,0.0,5527.2705078125,1.0,278.1499938964844,283.0904235839844,297.63623046875,302.1587219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176188707351683,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.8056640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3567.16796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8036097288131714,0.4926530420780182,0.4494459927082062,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.9120091199874878,0.7291131615638733,0.6944949626922607,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8862440586090088,0.6714941263198853,0.4725439548492431,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.7950193881988525,0.4773579239845276,0.4586837887763977,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.6460695862770081,0.2522374987602234,1.1724826097488403,285.3612060546875,284.95001220703125,305.03936767578125,294.6461486816406,299.364501953125,297.2357177734375,285.3612976074219,1.0,0.7705738544464111,0.3596583604812622,0.3596583604812622,1.0,1.0,-3.900986433029175,1.062142848968506,2.838843584060669,0.1788266748189926,1.0,1.0,0.0,322.9664001464844,328.0,70222.1484375,0.0,5541.88916015625,1.0,278.1499938964844,283.0914611816406,297.6440124511719,302.167724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91742604970932,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.9443359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3565.3857421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17940960,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8025881052017212,0.4923442304134369,0.4492256641387939,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9107653498649596,0.7287272214889526,0.694195032119751,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8859646916389465,0.6730101704597473,0.4736340343952179,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.7943024635314941,0.4775876998901367,0.4589579999446869,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6454454064369202,0.2522458136081695,1.1727944612503052,285.362548828125,284.95001220703125,305.03857421875,294.65362548828125,299.3607482910156,297.2350769042969,285.3626403808594,1.0,0.7714248299598694,0.3591901063919067,0.3591901063919067,1.0,1.0,-3.902377605438232,1.060977339744568,2.841400384902954,0.1773290485143661,1.0,1.0,0.0,324.48541259765625,331.0,70238.296875,0.0,5556.451171875,1.0,278.1499938964844,283.09259033203125,297.651611328125,302.1765441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172444939613342,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.19921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3563.707275390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941020,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8005586266517639,0.4917204082012176,0.4487796425819397,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.908318817615509,0.7279242873191833,0.6935662031173706,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8854062557220459,0.6760146021842957,0.4757953584194183,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.7928757667541504,0.4780298173427582,0.4594903588294983,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.6442086696624756,0.252254843711853,1.1733845472335815,285.364990234375,284.95001220703125,305.0354919433594,294.6678161621094,299.3528137207031,297.2338256835937,285.3650817871094,1.0,0.7731082439422607,0.3582535982131958,0.3582535982131958,1.0,1.0,-3.9050369262695312,1.0586389303207395,2.846397876739502,0.1743561923503875,1.0,1.0,0.0,327.5204162597656,334.0,70267.84375,0.0,5585.19091796875,1.0,278.1499938964844,283.0946655273437,297.665771484375,302.1930847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168860912322998,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.111328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3560.39404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941080,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8005586266517639,0.4917204082012176,0.4487796425819397,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.908318817615509,0.7279242873191833,0.6935662031173706,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8854062557220459,0.6760146021842957,0.4757953584194183,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.7928757667541504,0.4780298173427582,0.4594903588294983,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.6442086696624756,0.252254843711853,1.1733845472335815,285.364990234375,284.95001220703125,305.0354919433594,294.6678161621094,299.3528137207031,297.2338256835937,285.3650817871094,1.0,0.7731082439422607,0.3582535982131958,0.3582535982131958,1.0,1.0,-3.9050369262695312,1.0586389303207395,2.846397876739502,0.1743561923503875,1.0,1.0,0.0,327.5204162597656,334.0,70267.84375,0.0,5585.19091796875,1.0,278.1499938964844,283.0946655273437,297.665771484375,302.1930847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168860912322998,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.111328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3560.39404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941140,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.798548698425293,0.4910920262336731,0.4483300447463989,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.9059420228004456,0.7271033525466919,0.6929210424423218,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8848563432693481,0.6790041923522949,0.4779465198516845,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.7914645671844482,0.4784618616104126,0.4600136280059814,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.6429906487464905,0.2522594332695007,1.173956274986267,285.3672180175781,284.95001220703125,305.0304260253906,294.6809387207031,299.34454345703125,297.23260498046875,285.3673095703125,1.0,0.7747802734375,0.3573171198368072,0.3573171198368072,1.0,1.0,-3.907625198364258,1.0562735795974731,2.851351737976074,0.17137411236763,1.0,1.0,0.0,330.5578918457031,337.0,70295.2421875,0.0,5613.7607421875,1.0,278.1499938964844,283.0966186523437,297.67926025390625,302.2088623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165906310081482,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.5732421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3557.661865234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941200,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.798548698425293,0.4910920262336731,0.4483300447463989,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.9059420228004456,0.7271033525466919,0.6929210424423218,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8848563432693481,0.6790041923522949,0.4779465198516845,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.7914645671844482,0.4784618616104126,0.4600136280059814,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.6429906487464905,0.2522594332695007,1.173956274986267,285.3672180175781,284.95001220703125,305.0304260253906,294.6809387207031,299.34454345703125,297.23260498046875,285.3673095703125,1.0,0.7747802734375,0.3573171198368072,0.3573171198368072,1.0,1.0,-3.907625198364258,1.0562735795974731,2.851351737976074,0.17137411236763,1.0,1.0,0.0,330.5578918457031,337.0,70295.2421875,0.0,5613.7607421875,1.0,278.1499938964844,283.0966186523437,297.67926025390625,302.2088623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165906310081482,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.5732421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3557.661865234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941260,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.7967926263809204,0.4905288815498352,0.4479259848594665,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.9039048552513124,0.7263463139533997,0.6923213005065918,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.8843702673912048,0.6816019415855408,0.4798172414302826,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.7902282476425171,0.4788209497928619,0.460454910993576,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.6419294476509094,0.2522544860839844,1.174420714378357,285.3688049316406,284.95001220703125,305.02423095703125,294.6915283203125,299.336669921875,297.2314758300781,285.3688659667969,1.0,0.7762311697006226,0.3565083742141723,0.3565083742141723,1.0,1.0,-3.909759521484375,1.0541930198669434,2.855566501617432,0.1687874794006347,1.0,1.0,0.0,333.22906494140625,337.0,70315.28125,0.0,5638.45751953125,1.0,278.1499938964844,283.0980529785156,297.68975830078125,302.2211303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163294434547424,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.201171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3555.246337890625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941320,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.7965539693832397,0.4904513657093048,0.4478702843189239,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.9036312699317932,0.7262406945228577,0.6922373175621033,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8843036890029907,0.6819536685943604,0.4800706803798675,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.7900599837303162,0.4788683950901031,0.460513710975647,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.6417854428291321,0.2522531747817993,1.1744812726974487,285.3689880371094,284.95001220703125,305.02325439453125,294.6929016113281,299.3355712890625,297.2313537597656,285.3690490722656,1.0,0.7764275670051575,0.3563981056213379,0.3563981056213379,1.0,1.0,-3.9100401401519775,1.053905963897705,2.8561341762542725,0.1684340387582779,1.0,1.0,0.0,333.59332275390625,340.0,70317.75,0.0,5641.79443359375,1.0,278.1499938964844,283.0982360839844,297.69110107421875,302.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162949919700624,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.9111328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3554.927734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941380,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7945768237113953,0.4898036420345306,0.4474048018455505,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.9013893604278564,0.7253583669662476,0.6915356516838074,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.8837568759918213,0.6848852634429932,0.4821826219558716,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7886685729026794,0.4792627096176147,0.4610027968883514,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.6405966281890869,0.2522417306900024,1.1749846935272217,285.3705139160156,284.95001220703125,305.0138854980469,294.7035827636719,299.32623291015625,297.2301025390625,285.3705444335937,1.0,0.7780622839927673,0.3554790914058685,0.3554790914058685,1.0,1.0,-3.9123713970184326,1.0515086650848389,2.8608627319335938,0.1654860377311706,1.0,1.0,0.0,336.63189697265625,343.0,70337.7890625,0.0,5669.61572265625,1.0,278.1499938964844,283.0996398925781,297.7021789550781,302.2356262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160681366920472,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7060546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3552.82958984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941440,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7945768237113953,0.4898036420345306,0.4474048018455505,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.9013893604278564,0.7253583669662476,0.6915356516838074,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.8837568759918213,0.6848852634429932,0.4821826219558716,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7886685729026794,0.4792627096176147,0.4610027968883514,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.6405966281890869,0.2522417306900024,1.1749846935272217,285.3705139160156,284.95001220703125,305.0138854980469,294.7035827636719,299.32623291015625,297.2301025390625,285.3705444335937,1.0,0.7780622839927673,0.3554790914058685,0.3554790914058685,1.0,1.0,-3.9123713970184326,1.0515086650848389,2.8608627319335938,0.1654860377311706,1.0,1.0,0.0,336.63189697265625,343.0,70337.7890625,0.0,5669.61572265625,1.0,278.1499938964844,283.0996398925781,297.7021789550781,302.2356262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160681366920472,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7060546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3552.82958984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941500,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.7935935258865356,0.48947474360466,0.4471679031848907,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.9002742171287537,0.7249040603637695,0.6911728382110596,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.8834829926490784,0.6863381862640381,0.4832299053668976,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.787975549697876,0.4794513881206512,0.461239606142044,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.6400068402290344,0.2522324025630951,1.1752212047576904,285.37109375,284.95001220703125,305.00836181640625,294.7084350585937,299.3212585449219,297.2294616699219,285.3711242675781,1.0,0.7788716554641724,0.355019599199295,0.355019599199295,1.0,1.0,-3.9134795665740967,1.05029034614563,2.863189220428467,0.1640076786279678,1.0,1.0,0.0,338.15118408203125,343.0,70345.90625,0.0,5683.35400390625,1.0,278.1499938964844,283.1002197265625,297.7071228027344,302.24139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159618020057678,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1787109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.845703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941560,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.7926139235496521,0.4891429245471954,0.446928471326828,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.899161696434021,0.7244421243667603,0.6908029317855835,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.8832088708877563,0.6877831220626831,0.4842718541622162,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.7872845530509949,0.4796349108219147,0.4614717960357666,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.6394201517105103,0.252220869064331,1.1754484176635742,285.3715515136719,284.95001220703125,305.00225830078125,294.71295166015625,299.3161315917969,297.22882080078125,285.37158203125,1.0,0.7796761989593506,0.3545578122138977,0.3545578122138977,1.0,1.0,-3.91455340385437,1.0490528345108032,2.8655004501342773,0.1625193506479263,1.0,1.0,0.0,339.6708679199219,346.0,70352.90625,0.0,5696.99072265625,1.0,278.1499938964844,283.1007385253906,297.71173095703125,302.2467346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915865123271942,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.404296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.95166015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941620,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.7906644344329834,0.488468587398529,0.4464406073093414,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8969431519508362,0.7234926819801331,0.6900397539138794,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8826588988304138,0.6906470060348511,0.4863381087779999,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.7859070301055908,0.4799845516681671,0.4619203209877014,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.6382549405097961,0.2521905303001404,1.1758718490600586,285.37213134765625,284.95001220703125,304.98828125,294.72088623046875,299.3053894042969,297.2275390625,285.37213134765625,1.0,0.7812692523002625,0.3536342978477478,0.3536342978477478,1.0,1.0,-3.916584014892578,1.0465370416641235,2.870047092437744,0.1595333963632583,1.0,1.0,0.0,342.71099853515625,349.0,70363.21875,0.0,5723.91552734375,1.0,278.1499938964844,283.1015014648437,297.7197570800781,302.2560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156954884529114,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.03515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3549.382080078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941680,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.7906644344329834,0.488468587398529,0.4464406073093414,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8969431519508362,0.7234926819801331,0.6900397539138794,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8826588988304138,0.6906470060348511,0.4863381087779999,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.7859070301055908,0.4799845516681671,0.4619203209877014,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.6382549405097961,0.2521905303001404,1.1758718490600586,285.37213134765625,284.95001220703125,304.98828125,294.72088623046875,299.3053894042969,297.2275390625,285.37213134765625,1.0,0.7812692523002625,0.3536342978477478,0.3536342978477478,1.0,1.0,-3.916584014892578,1.0465370416641235,2.870047092437744,0.1595333963632583,1.0,1.0,0.0,342.71099853515625,349.0,70363.21875,0.0,5723.91552734375,1.0,278.1499938964844,283.1015014648437,297.7197570800781,302.2560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156954884529114,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.03515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3549.382080078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941740,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.7887299060821533,0.4877829849720001,0.4459431171417236,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.8947367072105408,0.7225164771080017,0.6892519593238831,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.8821095824241638,0.6934831142425537,0.4883855581283569,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.784538209438324,0.4803154170513153,0.4623517990112304,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.6371018290519714,0.2521523237228393,1.176262140274048,285.3722839355469,284.95001220703125,304.97186279296875,294.727294921875,299.29400634765625,297.2261962890625,285.3722839355469,1.0,0.7828448414802551,0.3527107536792755,0.3527107536792755,1.0,1.0,-3.918490171432495,1.0439778566360474,2.8745124340057373,0.1565384566783905,1.0,1.0,0.0,345.75323486328125,352.0,70369.375,0.0,5750.47802734375,1.0,278.1499938964844,283.1019592285156,297.7265319824219,302.2637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915583312511444,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.744140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3548.343994140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941800,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.7887299060821533,0.4877829849720001,0.4459431171417236,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.8947367072105408,0.7225164771080017,0.6892519593238831,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.8821095824241638,0.6934831142425537,0.4883855581283569,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.784538209438324,0.4803154170513153,0.4623517990112304,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.6371018290519714,0.2521523237228393,1.176262140274048,285.3722839355469,284.95001220703125,304.97186279296875,294.727294921875,299.29400634765625,297.2261962890625,285.3722839355469,1.0,0.7828448414802551,0.3527107536792755,0.3527107536792755,1.0,1.0,-3.918490171432495,1.0439778566360474,2.8745124340057373,0.1565384566783905,1.0,1.0,0.0,345.75323486328125,352.0,70369.375,0.0,5750.47802734375,1.0,278.1499938964844,283.1019592285156,297.7265319824219,302.2637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915583312511444,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.744140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3548.343994140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941860,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7868056893348694,0.4870789349079132,0.4454299807548523,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.8925355672836304,0.7214990854263306,0.6884265542030334,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.8815525770187378,0.6962739825248718,0.4904025197029114,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7831708192825317,0.4806160032749176,0.4627557694911957,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.6359558701515198,0.2521014809608459,1.1765987873077393,285.37176513671875,284.95001220703125,304.9529113769531,294.7320861816406,299.28155517578125,297.22479248046875,285.3717346191406,1.0,0.7843942046165466,0.3517548739910126,0.3517548739910126,1.0,1.0,-3.920198678970337,1.0412464141845703,2.8789522647857666,0.1534259915351867,1.0,1.0,0.0,348.7958984375,355.0,70368.2734375,0.0,5776.427734375,1.0,278.1499938964844,283.1018981933594,297.73126220703125,302.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915481984615326,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.90625,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.40625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941920,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7868056893348694,0.4870789349079132,0.4454299807548523,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.8925355672836304,0.7214990854263306,0.6884265542030334,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.8815525770187378,0.6962739825248718,0.4904025197029114,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7831708192825317,0.4806160032749176,0.4627557694911957,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.6359558701515198,0.2521014809608459,1.1765987873077393,285.37176513671875,284.95001220703125,304.9529113769531,294.7320861816406,299.28155517578125,297.22479248046875,285.3717346191406,1.0,0.7843942046165466,0.3517548739910126,0.3517548739910126,1.0,1.0,-3.920198678970337,1.0412464141845703,2.8789522647857666,0.1534259915351867,1.0,1.0,0.0,348.7958984375,355.0,70368.2734375,0.0,5776.427734375,1.0,278.1499938964844,283.1018981933594,297.73126220703125,302.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915481984615326,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.90625,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.40625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17941980,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7848957180976868,0.4863624274730682,0.4449063241481781,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8903470039367676,0.7204562425613403,0.6875777244567871,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8809956312179565,0.6990372538566589,0.4924006760120392,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7818111777305603,0.4808973968029022,0.4631423354148865,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.370849609375,0.6348203420639038,0.252042680978775,1.176901936531067,285.3708190917969,284.95001220703125,304.93133544921875,294.7351989746094,299.2685852050781,297.2233581542969,285.37078857421875,1.0,0.785926342010498,0.3507989943027496,0.3507989943027496,1.0,1.0,-3.9217817783355713,1.038468599319458,2.8833134174346924,0.1503019332885742,1.0,1.0,0.0,351.8413391113281,358.0,70363.1171875,0.0,5802.01171875,1.0,278.1499938964844,283.1015625,297.7348022460937,302.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154565334320068,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.1630859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.171142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942040,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7848957180976868,0.4863624274730682,0.4449063241481781,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8903470039367676,0.7204562425613403,0.6875777244567871,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8809956312179565,0.6990372538566589,0.4924006760120392,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7818111777305603,0.4808973968029022,0.4631423354148865,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.370849609375,0.6348203420639038,0.252042680978775,1.176901936531067,285.3708190917969,284.95001220703125,304.93133544921875,294.7351989746094,299.2685852050781,297.2233581542969,285.37078857421875,1.0,0.785926342010498,0.3507989943027496,0.3507989943027496,1.0,1.0,-3.9217817783355713,1.038468599319458,2.8833134174346924,0.1503019332885742,1.0,1.0,0.0,351.8413391113281,358.0,70363.1171875,0.0,5802.01171875,1.0,278.1499938964844,283.1015625,297.7348022460937,302.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154565334320068,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.1630859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.171142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942100,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.7839444279670715,0.4859966933727264,0.4446381628513336,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.8892550468444824,0.7199200391769409,0.6871398091316223,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.8807143568992615,0.7004023194313049,0.4933884739875793,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.7811318039894104,0.48102667927742,0.4633252024650574,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.6342548727989197,0.2520086169242859,1.177033543586731,285.3701171875,284.95001220703125,304.9195251464844,294.736083984375,299.2617492675781,297.2226257324219,285.3700866699219,1.0,0.7866826057434082,0.3503210544586181,0.3503210544586181,1.0,1.0,-3.922499656677246,1.037055253982544,2.885444164276123,0.1487367004156112,1.0,1.0,0.0,353.3642883300781,358.0,70358.0234375,0.0,5814.572265625,1.0,278.1499938964844,283.1012268066406,297.7357482910156,302.2738342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154516458511353,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.7255859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.125732421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942160,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.7829974889755249,0.4856290221214294,0.4443679451942444,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.8881672024726868,0.7193788290023804,0.6866968870162964,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.8804338574409485,0.7017613649368286,0.4943720400333404,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.7804551124572754,0.4811519682407379,0.4635041356086731,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.6336923241615295,0.2519731223583221,1.177158236503601,285.3695068359375,284.95001220703125,304.90704345703125,294.73651123046875,299.25543212890625,297.2218933105469,285.3694763183594,1.0,0.7874348163604736,0.3499490022659302,0.3499490022659302,1.0,1.0,-3.9231905937194815,1.0359725952148438,2.8872179985046387,0.1475097388029098,1.0,1.0,0.0,354.88739013671875,361.0,70354.46875,0.0,5827.0478515625,1.0,278.1499938964844,283.1009521484375,297.7363586425781,302.27447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154689908027648,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.3671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.2861328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
