time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942220,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.781111478805542,0.4848781526088714,0.4438140988349914,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.885996401309967,0.7182648181915283,0.685781717300415,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8798658847808838,0.7044413089752197,0.4963131248950958,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.779101550579071,0.4813767671585083,0.4638382494449615,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.6325714588165283,0.2518925368785858,1.1773658990859983,285.3679504394531,284.95001220703125,304.87994384765625,294.7359619140625,299.2422180175781,297.2203674316406,285.367919921875,1.0,0.7889171838760376,0.3492048978805542,0.3492048978805542,1.0,1.0,-3.9244112968444815,1.0337982177734375,2.890613317489624,0.1450931429862976,1.0,1.0,0.0,357.9317932128906,364.0,70342.859375,0.0,5851.47314453125,1.0,278.1499938964844,283.10015869140625,297.7358093261719,302.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155188202857972,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.6201171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.7470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942280,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.781111478805542,0.4848781526088714,0.4438140988349914,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.885996401309967,0.7182648181915283,0.685781717300415,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8798658847808838,0.7044413089752197,0.4963131248950958,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.779101550579071,0.4813767671585083,0.4638382494449615,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.6325714588165283,0.2518925368785858,1.1773658990859983,285.3679504394531,284.95001220703125,304.87994384765625,294.7359619140625,299.2422180175781,297.2203674316406,285.367919921875,1.0,0.7889171838760376,0.3492048978805542,0.3492048978805542,1.0,1.0,-3.9244112968444815,1.0337982177734375,2.890613317489624,0.1450931429862976,1.0,1.0,0.0,357.9317932128906,364.0,70342.859375,0.0,5851.47314453125,1.0,278.1499938964844,283.10015869140625,297.7358093261719,302.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155188202857972,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.6201171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.7470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942340,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7792397737503052,0.4841138124465942,0.443248987197876,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.8838387727737427,0.7171250581741333,0.6848432421684265,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.8792943954467773,0.7070831060409546,0.4982292950153351,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7777550220489502,0.4815808832645416,0.4641536474227905,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.6314591765403748,0.2518041729927063,1.177540898323059,285.3659973144531,284.95001220703125,304.8500061035156,294.7334289550781,299.2283935546875,297.21881103515625,285.3659362792969,1.0,0.7903814911842346,0.3484607934951782,0.3484607934951782,1.0,1.0,-3.9254982471466064,1.0315815210342407,2.893916845321656,0.1426747292280197,1.0,1.0,0.0,360.9783325195313,367.0,70326.9609375,0.0,5875.490234375,1.0,278.1499938964844,283.0990905761719,297.73388671875,302.2713317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156649708747864,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3549.099365234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942400,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7792397737503052,0.4841138124465942,0.443248987197876,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.8838387727737427,0.7171250581741333,0.6848432421684265,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.8792943954467773,0.7070831060409546,0.4982292950153351,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7777550220489502,0.4815808832645416,0.4641536474227905,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.6314591765403748,0.2518041729927063,1.177540898323059,285.3659973144531,284.95001220703125,304.8500061035156,294.7334289550781,299.2283935546875,297.21881103515625,285.3659362792969,1.0,0.7903814911842346,0.3484607934951782,0.3484607934951782,1.0,1.0,-3.9254982471466064,1.0315815210342407,2.893916845321656,0.1426747292280197,1.0,1.0,0.0,360.9783325195313,367.0,70326.9609375,0.0,5875.490234375,1.0,278.1499938964844,283.0990905761719,297.73388671875,302.2713317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156649708747864,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3549.099365234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942460,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.7774468660354614,0.4833579361438751,0.4426881074905395,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.8817670941352844,0.7159870266914368,0.6839034557342529,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.878709614276886,0.7095059752464294,0.4999997913837433,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.7764573693275452,0.4817442297935486,0.4644271731376648,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.630391001701355,0.2517055869102478,1.1776533126831057,285.36334228515625,284.95001220703125,304.819580078125,294.73004150390625,299.21392822265625,297.21697998046875,285.36328125,1.0,0.7917568683624268,0.3476723730564117,0.3476723730564117,1.0,1.0,-3.92628812789917,1.0291284322738647,2.8971598148345947,0.1401049047708511,1.0,1.0,0.0,363.9087829589844,367.0,70303.7890625,0.0,5897.7685546875,1.0,278.1499938964844,283.09747314453125,297.7305908203125,302.2669982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157791137695312,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.8408203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.155517578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942520,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.7773723006248474,0.483326107263565,0.4426644742488861,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.8816808462142944,0.7159388661384583,0.6838636994361877,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.8786844611167908,0.7096045017242432,0.5000721216201782,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.7764033079147339,0.4817505180835724,0.4644381105899811,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36328125,0.6303465366363525,0.2517012655735016,1.177657127380371,285.3632202148437,284.95001220703125,304.8182983398437,294.7298889160156,299.2133178710937,297.2169189453125,285.3631591796875,1.0,0.7918136715888977,0.3476395308971405,0.3476395308971405,1.0,1.0,-3.926316499710083,1.0290244817733765,2.897292137145996,0.1399974524974823,1.0,1.0,0.0,364.0310668945313,370.0,70302.75,0.0,5898.68359375,1.0,278.1499938964844,283.097412109375,297.7304382324219,302.26678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157825708389282,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.65625,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.187744140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942580,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.7755123376846313,0.4825205504894256,0.4420648515224457,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8795270323753357,0.7147162556648254,0.6828514337539673,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8780360221862793,0.7120083570480347,0.501839816570282,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.7750509977340698,0.481893926858902,0.4646989107131958,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.6292349100112915,0.2515867352485657,1.1777257919311523,285.3600769042969,284.95001220703125,304.7860412597656,294.7263488769531,299.19781494140625,297.21466064453125,285.3599853515625,1.0,0.7932181358337402,0.3468182384967804,0.3468182384967804,1.0,1.0,-3.92690110206604,1.0263856649398804,2.900515556335449,0.137310579419136,1.0,1.0,0.0,367.0911560058594,373.0,70274.8828125,0.0,5921.1689453125,1.0,278.1499938964844,283.095458984375,297.72674560546875,302.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158505797386168,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7822265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.816650390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942640,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.7755123376846313,0.4825205504894256,0.4420648515224457,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8795270323753357,0.7147162556648254,0.6828514337539673,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8780360221862793,0.7120083570480347,0.501839816570282,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.7750509977340698,0.481893926858902,0.4646989107131958,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.6292349100112915,0.2515867352485657,1.1777257919311523,285.3600769042969,284.95001220703125,304.7860412597656,294.7263488769531,299.19781494140625,297.21466064453125,285.3599853515625,1.0,0.7932181358337402,0.3468182384967804,0.3468182384967804,1.0,1.0,-3.92690110206604,1.0263856649398804,2.900515556335449,0.137310579419136,1.0,1.0,0.0,367.0911560058594,373.0,70274.8828125,0.0,5921.1689453125,1.0,278.1499938964844,283.095458984375,297.72674560546875,302.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158505797386168,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7822265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.816650390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942700,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7745851874351501,0.4821096956729889,0.4417581260204315,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.8784517645835876,0.7140899300575256,0.6823312640190125,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.8776981830596924,0.713172197341919,0.5026953816413879,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.77437424659729,0.4819537401199341,0.4648184180259704,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.628679096698761,0.2515243887901306,1.1777385473251345,285.3583679199219,284.95001220703125,304.76971435546875,294.7245788574219,299.1899719238281,297.2134704589844,285.3582763671875,1.0,0.7939080595970154,0.3464076220989227,0.3464076220989227,1.0,1.0,-3.9270949363708496,1.0250352621078491,2.90205979347229,0.1359667181968689,1.0,1.0,0.0,368.6221008300781,373.0,70259.5859375,0.0,5932.0966796875,1.0,278.1499938964844,283.0943908691406,297.7248840332031,302.2586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158698320388794,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.1455078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.994873046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942760,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.7736621499061584,0.4816959798336029,0.4414486885070801,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.8773805499076843,0.7134580612182617,0.6818056106567383,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.8773586750030518,0.7143251299858093,0.5035422444343567,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.7736995220184326,0.4820084869861603,0.4649331569671631,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.6281249523162842,0.2514601647853851,1.177742600440979,285.356689453125,284.95001220703125,304.7532653808594,294.7228088378906,299.1822814941406,297.2122802734375,285.3565979003906,1.0,0.7945929169654846,0.3460313975811004,0.3460313975811004,1.0,1.0,-3.9272522926330566,1.023784041404724,2.903468370437622,0.1347336769104004,1.0,1.0,0.0,370.1528625488281,376.0,70244.6328125,0.0,5942.90283203125,1.0,278.1499938964844,283.0933532714844,297.7230529785156,302.2558898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158856868743896,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.544921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.141845703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942820,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7718242406845093,0.480851262807846,0.4408145248889923,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.8752452731132507,0.712164580821991,0.6807258725166321,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.876666247844696,0.7165799736976624,0.5051960349082947,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7723500728607178,0.4820907711982727,0.4651372134685516,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6270180940628052,0.2513218224048614,1.1777058839797974,285.3531188964844,284.95001220703125,304.7200012207031,294.7192687988281,299.1669006347656,297.2098999023437,285.35302734375,1.0,0.7959371209144592,0.3452789187431335,0.3452789187431335,1.0,1.0,-3.927381992340088,1.021238088607788,2.9061439037323,0.1322819888591766,1.0,1.0,0.0,373.2099304199219,379.0,70212.640625,0.0,5963.87841796875,1.0,278.1499938964844,283.09112548828125,297.7193908691406,302.25018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159003496170044,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.08203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.277099609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942880,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7718242406845093,0.480851262807846,0.4408145248889923,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.8752452731132507,0.712164580821991,0.6807258725166321,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.876666247844696,0.7165799736976624,0.5051960349082947,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7723500728607178,0.4820907711982727,0.4651372134685516,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6270180940628052,0.2513218224048614,1.1777058839797974,285.3531188964844,284.95001220703125,304.7200012207031,294.7192687988281,299.1669006347656,297.2098999023437,285.35302734375,1.0,0.7959371209144592,0.3452789187431335,0.3452789187431335,1.0,1.0,-3.927381992340088,1.021238088607788,2.9061439037323,0.1322819888591766,1.0,1.0,0.0,373.2099304199219,379.0,70212.640625,0.0,5963.87841796875,1.0,278.1499938964844,283.09112548828125,297.7193908691406,302.25018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159003496170044,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.08203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.277099609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17942940,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.7700011730194092,0.4799893200397491,0.4401651322841644,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8731253743171692,0.7108429074287415,0.679619550704956,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8759698271751404,0.7187924981117249,0.5068183541297913,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.7710061073303223,0.4821458756923675,0.4653158783912658,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.6259159445762634,0.2511743009090423,1.1776279211044312,285.349365234375,284.95001220703125,304.686279296875,294.7157592773437,299.1514587402344,297.2075500488281,285.3492431640625,1.0,0.7972575426101685,0.3445264399051666,0.3445264399051666,1.0,1.0,-3.9273433685302734,1.0186399221420288,2.908703327178955,0.1298319697380066,1.0,1.0,0.0,376.2630310058594,382.0,70178.578125,0.0,5984.27294921875,1.0,278.1499938964844,283.0887145996094,297.7158203125,302.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159011244773864,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.3447265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.28466796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943000,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.7700011730194092,0.4799893200397491,0.4401651322841644,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8731253743171692,0.7108429074287415,0.679619550704956,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8759698271751404,0.7187924981117249,0.5068183541297913,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.7710061073303223,0.4821458756923675,0.4653158783912658,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.6259159445762634,0.2511743009090423,1.1776279211044312,285.349365234375,284.95001220703125,304.686279296875,294.7157592773437,299.1514587402344,297.2075500488281,285.3492431640625,1.0,0.7972575426101685,0.3445264399051666,0.3445264399051666,1.0,1.0,-3.9273433685302734,1.0186399221420288,2.908703327178955,0.1298319697380066,1.0,1.0,0.0,376.2630310058594,382.0,70178.578125,0.0,5984.27294921875,1.0,278.1499938964844,283.0887145996094,297.7158203125,302.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159011244773864,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.3447265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.28466796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943060,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.7681921720504761,0.4791089296340942,0.4394991099834442,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8710199594497681,0.7094908952713013,0.678484320640564,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8752689361572266,0.7209591865539551,0.5084080696105957,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.769665539264679,0.4821699559688568,0.4654654264450073,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.624817430973053,0.2510176002979278,1.177507996559143,285.3456115722656,284.95001220703125,304.6520690917969,294.7123107910156,299.1365051269531,297.2052917480469,285.3454895019531,1.0,0.7985523343086243,0.3438554108142853,0.3438554108142853,1.0,1.0,-3.927125215530396,1.0162569284439087,2.9108681678771973,0.1276531666517257,1.0,1.0,0.0,379.3112182617188,385.0,70144.484375,0.0,6004.03759765625,1.0,278.1499938964844,283.0863342285156,297.7123107910156,302.2386474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915893018245697,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.6044921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.209716796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943120,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.7681921720504761,0.4791089296340942,0.4394991099834442,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8710199594497681,0.7094908952713013,0.678484320640564,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8752689361572266,0.7209591865539551,0.5084080696105957,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.769665539264679,0.4821699559688568,0.4654654264450073,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.624817430973053,0.2510176002979278,1.177507996559143,285.3456115722656,284.95001220703125,304.6520690917969,294.7123107910156,299.1365051269531,297.2052917480469,285.3454895019531,1.0,0.7985523343086243,0.3438554108142853,0.3438554108142853,1.0,1.0,-3.927125215530396,1.0162569284439087,2.9108681678771973,0.1276531666517257,1.0,1.0,0.0,379.3112182617188,385.0,70144.484375,0.0,6004.03759765625,1.0,278.1499938964844,283.0863342285156,297.7123107910156,302.2386474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915893018245697,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.6044921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.209716796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943180,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7663990259170532,0.4782138168811798,0.4388202130794525,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8689319491386414,0.7081158757209778,0.6773277521133423,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8745681643486023,0.7230914831161499,0.5099740028381348,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7683319449424744,0.4821702837944031,0.4655928313732147,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.6237232089042664,0.2508542239665985,1.1773583889007568,285.3417358398437,284.95001220703125,304.617431640625,294.7088928222656,299.1215209960937,297.2030944824219,285.34161376953125,1.0,0.7998284101486206,0.3431843519210815,0.3431843519210815,1.0,1.0,-3.926774501800537,1.0138416290283203,2.912932872772217,0.125483289361,1.0,1.0,0.0,382.3573303222656,388.0,70109.03125,0.0,6023.3486328125,1.0,278.1499938964844,283.0838317871094,297.7088623046875,302.23291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158767461776732,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.705078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.05908203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943240,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7663990259170532,0.4782138168811798,0.4388202130794525,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8689319491386414,0.7081158757209778,0.6773277521133423,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8745681643486023,0.7230914831161499,0.5099740028381348,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7683319449424744,0.4821702837944031,0.4655928313732147,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.6237232089042664,0.2508542239665985,1.1773583889007568,285.3417358398437,284.95001220703125,304.617431640625,294.7088928222656,299.1215209960937,297.2030944824219,285.34161376953125,1.0,0.7998284101486206,0.3431843519210815,0.3431843519210815,1.0,1.0,-3.926774501800537,1.0138416290283203,2.912932872772217,0.125483289361,1.0,1.0,0.0,382.3573303222656,388.0,70109.03125,0.0,6023.3486328125,1.0,278.1499938964844,283.0838317871094,297.7088623046875,302.23291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158767461776732,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.705078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3551.05908203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943300,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.7655081748962402,0.4777602553367615,0.4384755194187164,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.867894172668457,0.7074193358421326,0.6767410039901733,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8742175698280334,0.7241441607475281,0.5107476711273193,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.7676673531532288,0.4821609854698181,0.4656477570533752,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.6231773495674133,0.2507699728012085,1.1772722005844116,285.3397216796875,284.95001220703125,304.5999755859375,294.70721435546875,299.114013671875,297.2020263671875,285.339599609375,1.0,0.8004592657089233,0.3428488373756408,0.3428488373756408,1.0,1.0,-3.926547288894653,1.0126181840896606,2.913928985595703,0.124399296939373,1.0,1.0,0.0,383.8795776367188,388.0,70090.7265625,0.0,6032.8251953125,1.0,278.1499938964844,283.0825500488281,297.7071533203125,302.2300109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158652424812316,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.6826171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.952392578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943360,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.7646212577819824,0.4773033857345581,0.4381279349327087,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.8668608665466309,0.7067176103591919,0.6761495471000671,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.8738670349121094,0.7251885533332825,0.5115157961845398,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.767004668712616,0.482146292924881,0.4656977355480194,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.6226321458816528,0.2506841719150543,1.1771795749664309,285.3376770019531,284.95001220703125,304.5823974609375,294.70556640625,299.1064147949219,297.2009582519531,285.3375549316406,1.0,0.8010860681533813,0.3425012528896332,0.3425012528896332,1.0,1.0,-3.926290512084961,1.0113462209701538,2.9149441719055176,0.1232763230800628,1.0,1.0,0.0,385.4016723632813,391.0,70071.7890625,0.0,6042.2021484375,1.0,278.1499938964844,283.08123779296875,297.7054748535156,302.22711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91585111618042,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.580078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.82177734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943420,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.7628551125526428,0.4763725996017456,0.4374178946018219,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8648026585578918,0.7052885293960571,0.6749428510665894,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8731588125228882,0.7272363901138306,0.513024091720581,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.7656784653663635,0.4820897579193115,0.4657724797725677,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.6215406656265259,0.2505052387714386,1.1769623756408691,285.3334045410156,284.95001220703125,304.54693603515625,294.70233154296875,299.0911865234375,297.1988525390625,285.3332824707031,1.0,0.8023200631141663,0.3418061137199402,0.3418061137199402,1.0,1.0,-3.925628185272217,1.0087538957595823,2.9168741703033447,0.1210250854492187,1.0,1.0,0.0,388.4443359375,394.0,70032.15625,0.0,6060.4482421875,1.0,278.1499938964844,283.0784606933594,297.7021789550781,302.22125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158133268356324,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.142578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.47216796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943480,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.7628551125526428,0.4763725996017456,0.4374178946018219,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8648026585578918,0.7052885293960571,0.6749428510665894,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8731588125228882,0.7272363901138306,0.513024091720581,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.7656784653663635,0.4820897579193115,0.4657724797725677,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.6215406656265259,0.2505052387714386,1.1769623756408691,285.3334045410156,284.95001220703125,304.54693603515625,294.70233154296875,299.0911865234375,297.1988525390625,285.3332824707031,1.0,0.8023200631141663,0.3418061137199402,0.3418061137199402,1.0,1.0,-3.925628185272217,1.0087538957595823,2.9168741703033447,0.1210250854492187,1.0,1.0,0.0,388.4443359375,394.0,70032.15625,0.0,6060.4482421875,1.0,278.1499938964844,283.0784606933594,297.7021789550781,302.22125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158133268356324,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.142578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.47216796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943540,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7611006498336792,0.47542205452919,0.4366905093193054,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.8627574443817139,0.703829824924469,0.6737087368965149,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.8724433779716492,0.7292354106903076,0.5144991874694824,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7643533945083618,0.4820015430450439,0.4658178687095642,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6204477548599243,0.2503178715705871,1.1767088174819946,285.3289489746094,284.95001220703125,304.5111389160156,294.6991882324219,299.0758972167969,297.1968078613281,285.32879638671875,1.0,0.8035314679145813,0.3411109745502472,0.3411109745502472,1.0,1.0,-3.924793004989624,1.0061087608337402,2.918684244155884,0.1187710165977478,1.0,1.0,0.0,391.4859008789063,397.0,69990.59375,0.0,6078.1064453125,1.0,278.1499938964844,283.0755310058594,297.698974609375,302.2153625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157635569572448,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.4609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.011474609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943600,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7611006498336792,0.47542205452919,0.4366905093193054,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.8627574443817139,0.703829824924469,0.6737087368965149,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.8724433779716492,0.7292354106903076,0.5144991874694824,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7643533945083618,0.4820015430450439,0.4658178687095642,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6204477548599243,0.2503178715705871,1.1767088174819946,285.3289489746094,284.95001220703125,304.5111389160156,294.6991882324219,299.0758972167969,297.1968078613281,285.32879638671875,1.0,0.8035314679145813,0.3411109745502472,0.3411109745502472,1.0,1.0,-3.924793004989624,1.0061087608337402,2.918684244155884,0.1187710165977478,1.0,1.0,0.0,391.4859008789063,397.0,69990.59375,0.0,6078.1064453125,1.0,278.1499938964844,283.0755310058594,297.698974609375,302.2153625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157635569572448,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.4609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3550.011474609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943660,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7593604922294617,0.4744561314582824,0.4359496235847473,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8607283234596252,0.7023482322692871,0.6724534034729004,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8717252016067505,0.7311957478523254,0.5159476399421692,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7630335092544556,0.4818885028362274,0.4658401608467102,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.6193541288375854,0.2501243352890014,1.1764283180236816,285.32440185546875,284.95001220703125,304.4749755859375,294.6961364746094,299.060791015625,297.1947937011719,285.32427978515625,1.0,0.8047250509262085,0.3404476940631866,0.3404476940631866,1.0,1.0,-3.923823833465576,1.0035293102264404,2.920294523239136,0.1166214719414711,1.0,1.0,0.0,394.5270080566406,400.0,69948.4453125,0.0,6095.30615234375,1.0,278.1499938964844,283.07257080078125,297.6958923339844,302.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157041907310486,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.7216796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3549.462158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943720,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7593604922294617,0.4744561314582824,0.4359496235847473,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8607283234596252,0.7023482322692871,0.6724534034729004,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8717252016067505,0.7311957478523254,0.5159476399421692,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7630335092544556,0.4818885028362274,0.4658401608467102,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.6193541288375854,0.2501243352890014,1.1764283180236816,285.32440185546875,284.95001220703125,304.4749755859375,294.6961364746094,299.060791015625,297.1947937011719,285.32427978515625,1.0,0.8047250509262085,0.3404476940631866,0.3404476940631866,1.0,1.0,-3.923823833465576,1.0035293102264404,2.920294523239136,0.1166214719414711,1.0,1.0,0.0,394.5270080566406,400.0,69948.4453125,0.0,6095.30615234375,1.0,278.1499938964844,283.07257080078125,297.6958923339844,302.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157041907310486,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.7216796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3549.462158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943780,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.7576345205307007,0.47347491979599,0.4351954162120819,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.8587154150009155,0.7008443474769592,0.6711775660514832,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.8710048198699951,0.733119010925293,0.517370879650116,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.7617190480232239,0.481751412153244,0.465840220451355,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.6182585954666138,0.2499248832464218,1.1761224269866943,285.3197631835937,284.95001220703125,304.4385070800781,294.6932373046875,299.045654296875,297.1927795410156,285.31964111328125,1.0,0.8059016466140747,0.3397844135761261,0.3397844135761261,1.0,1.0,-3.9227259159088135,1.0009146928787231,2.921811103820801,0.1144726425409317,1.0,1.0,0.0,397.5680541992188,403.0,69905.0078125,0.0,6112.068359375,1.0,278.1499938964844,283.06951904296875,297.6929016113281,302.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156336188316344,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.8388671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3548.809326171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943840,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.7576345205307007,0.47347491979599,0.4351954162120819,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.8587154150009155,0.7008443474769592,0.6711775660514832,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.8710048198699951,0.733119010925293,0.517370879650116,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.7617190480232239,0.481751412153244,0.465840220451355,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.6182585954666138,0.2499248832464218,1.1761224269866943,285.3197631835937,284.95001220703125,304.4385070800781,294.6932373046875,299.045654296875,297.1927795410156,285.31964111328125,1.0,0.8059016466140747,0.3397844135761261,0.3397844135761261,1.0,1.0,-3.9227259159088135,1.0009146928787231,2.921811103820801,0.1144726425409317,1.0,1.0,0.0,397.5680541992188,403.0,69905.0078125,0.0,6112.068359375,1.0,278.1499938964844,283.06951904296875,297.6929016113281,302.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156336188316344,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.8388671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3548.809326171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943900,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7567751407623291,0.4729759395122528,0.434810996055603,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.8577130436897278,0.7000799179077148,0.6705281138420105,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.8706405758857727,0.7340593934059143,0.5180680155754089,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7610612511634827,0.4816693961620331,0.4658277928829193,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.617708683013916,0.2498219013214111,1.1759554147720337,285.3173828125,284.95001220703125,304.4201354980469,294.6918334960937,299.0380554199219,297.1918029785156,285.3172302246094,1.0,0.8064807653427124,0.3394527733325958,0.3394527733325958,1.0,1.0,-3.922105073928833,0.9995860457420348,2.9225192070007324,0.1133961603045463,1.0,1.0,0.0,399.0880737304688,403.0,69882.5546875,0.0,6120.20361328125,1.0,278.1499938964844,283.0679626464844,297.6914978027344,302.2008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915594220161438,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.3115234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3548.44482421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17943960,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.7559204697608948,0.4724752902984619,0.434424877166748,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8567157983779907,0.699312686920166,0.6698758006095886,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8702771067619324,0.7349933385848999,0.5187606811523438,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.7604061961174011,0.4815839827060699,0.4658119976520538,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.6171585321426392,0.2497182786464691,1.1757853031158447,285.3150939941406,284.95001220703125,304.4017028808594,294.6904602050781,299.0308532714844,297.1908264160156,285.3149719238281,1.0,0.8070570826530457,0.3391835987567901,0.3391835987567901,1.0,1.0,-3.9214656352996826,0.998453676700592,2.923012018203736,0.112520545721054,1.0,1.0,0.0,400.6081848144531,406.0,69861.40625,0.0,6128.271484375,1.0,278.1499938964844,283.06646728515625,297.6900939941406,302.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155535697937012,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.9521484375,0.0,1199.2210693359375,1895.4371337890625,0.0,3548.06884765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944020,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.7542214393615723,0.4714618325233459,0.433642029762268,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.8547334671020508,0.697761058807373,0.6685550808906555,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.8695472478866577,0.7368293404579163,0.520124077796936,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.7590997815132141,0.4813941717147827,0.4657625555992126,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.6160550117492676,0.2495069056749344,1.175426959991455,285.310546875,284.95001220703125,304.3646240234375,294.6878356933594,299.0164489746094,297.1888732910156,285.3103942871094,1.0,0.8081961274147034,0.3386452496051788,0.3386452496051788,1.0,1.0,-3.9200847148895264,0.9961839318275452,2.923900842666626,0.1107912063598632,1.0,1.0,0.0,403.6468505859375,409.0,69818.6484375,0.0,6144.0478515625,1.0,278.1499938964844,283.0634460449219,297.6874389648437,302.19256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154677391052246,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.2421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.274658203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
