time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944080,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.7542214393615723,0.4714618325233459,0.433642029762268,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.8547334671020508,0.697761058807373,0.6685550808906555,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.8695472478866577,0.7368293404579163,0.520124077796936,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.7590997815132141,0.4813941717147827,0.4657625555992126,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.6160550117492676,0.2495069056749344,1.175426959991455,285.310546875,284.95001220703125,304.3646240234375,294.6878356933594,299.0164489746094,297.1888732910156,285.3103942871094,1.0,0.8081961274147034,0.3386452496051788,0.3386452496051788,1.0,1.0,-3.9200847148895264,0.9961839318275452,2.923900842666626,0.1107912063598632,1.0,1.0,0.0,403.6468505859375,409.0,69818.6484375,0.0,6144.0478515625,1.0,278.1499938964844,283.0634460449219,297.6874389648437,302.19256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154677391052246,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.2421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3547.274658203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944140,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7525349855422974,0.4704307913780212,0.4328438639640808,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8527663350105286,0.6961867213249207,0.6672130823135376,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8688108325004578,0.7386167049407959,0.521454393863678,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7577977776527405,0.481179267168045,0.4656894207000732,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.6149453520774841,0.2492894679307937,1.1750426292419434,285.30584716796875,284.95001220703125,304.3272705078125,294.68536376953125,299.00201416015625,297.1869812011719,285.3056945800781,1.0,0.8093162178993225,0.3381068706512451,0.3381068706512451,1.0,1.0,-3.918560028076172,0.9938728213310242,2.924687147140503,0.1090553924441337,1.0,1.0,0.0,406.6841430664063,410.0,69774.515625,0.0,6159.32373046875,1.0,278.1499938964844,283.0603332519531,297.6849365234375,302.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153729677200316,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.3955078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3546.3974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944200,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7525349855422974,0.4704307913780212,0.4328438639640808,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8527663350105286,0.6961867213249207,0.6672130823135376,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8688108325004578,0.7386167049407959,0.521454393863678,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7577977776527405,0.481179267168045,0.4656894207000732,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.6149453520774841,0.2492894679307937,1.1750426292419434,285.30584716796875,284.95001220703125,304.3272705078125,294.68536376953125,299.00201416015625,297.1869812011719,285.3056945800781,1.0,0.8093162178993225,0.3381068706512451,0.3381068706512451,1.0,1.0,-3.918560028076172,0.9938728213310242,2.924687147140503,0.1090553924441337,1.0,1.0,0.0,406.6841430664063,410.0,69774.515625,0.0,6159.32373046875,1.0,278.1499938964844,283.0603332519531,297.6849365234375,302.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153729677200316,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.3955078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3546.3974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944260,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7512758374214172,0.4693901836872101,0.4319947957992553,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8512944579124451,0.6945976614952087,0.6658129692077637,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8685789704322815,0.7403698563575745,0.5227285027503967,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7569262385368347,0.4809486269950866,0.4655569493770599,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.6141698360443115,0.2490715384483337,1.1744439601898191,285.3007507324219,284.95001220703125,304.2897033691406,294.68310546875,298.9877014160156,297.18511962890625,285.3005676269531,1.0,0.8098497986793518,0.3375904262065887,0.3375904262065887,1.0,1.0,-3.9165079593658447,0.9914789795875548,2.9250290393829346,0.1073624566197395,1.0,1.0,0.0,408.58587646484375,410.0,69725.734375,0.0,6165.21923828125,1.0,278.1499938964844,283.05694580078125,297.6825866699219,302.1817321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152618646621704,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.9794921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3545.369384765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944320,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7512758374214172,0.4693901836872101,0.4319947957992553,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8512944579124451,0.6945976614952087,0.6658129692077637,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8685789704322815,0.7403698563575745,0.5227285027503967,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7569262385368347,0.4809486269950866,0.4655569493770599,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.6141698360443115,0.2490715384483337,1.1744439601898191,285.3007507324219,284.95001220703125,304.2897033691406,294.68310546875,298.9877014160156,297.18511962890625,285.3005676269531,1.0,0.8098497986793518,0.3375904262065887,0.3375904262065887,1.0,1.0,-3.9165079593658447,0.9914789795875548,2.9250290393829346,0.1073624566197395,1.0,1.0,0.0,408.58587646484375,410.0,69725.734375,0.0,6165.21923828125,1.0,278.1499938964844,283.05694580078125,297.6825866699219,302.1817321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152618646621704,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.9794921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3545.369384765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944380,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.750369668006897,0.468340516090393,0.4311015009880066,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.850230872631073,0.6929925680160522,0.664359986782074,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.8687652945518494,0.7420844435691833,0.5239478349685669,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.7564105987548828,0.4807014167308807,0.4653708934783935,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.6136816143989563,0.2488563805818557,1.1736758947372437,285.29522705078125,284.95001220703125,304.2518920898437,294.6810302734375,298.973388671875,297.183349609375,285.2950439453125,1.0,0.809924840927124,0.33707395195961,0.33707395195961,1.0,1.0,-3.9140045642852783,0.98895525932312,2.925049304962158,0.1056363135576248,1.0,1.0,0.0,409.51708984375,410.0,69672.4609375,0.0,6163.10546875,1.0,278.1499938964844,283.05322265625,297.6803894042969,302.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151282906532288,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.97265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3544.13330078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944440,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.750369668006897,0.468340516090393,0.4311015009880066,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.850230872631073,0.6929925680160522,0.664359986782074,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.8687652945518494,0.7420844435691833,0.5239478349685669,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.7564105987548828,0.4807014167308807,0.4653708934783935,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.6136816143989563,0.2488563805818557,1.1736758947372437,285.29522705078125,284.95001220703125,304.2518920898437,294.6810302734375,298.973388671875,297.183349609375,285.2950439453125,1.0,0.809924840927124,0.33707395195961,0.33707395195961,1.0,1.0,-3.9140045642852783,0.98895525932312,2.925049304962158,0.1056363135576248,1.0,1.0,0.0,409.51708984375,410.0,69672.4609375,0.0,6163.10546875,1.0,278.1499938964844,283.05322265625,297.6803894042969,302.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151282906532288,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.97265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3544.13330078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944500,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.7499911785125732,0.4678103029727936,0.4306423962116241,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.8497852087020874,0.6921810507774353,0.6636170148849487,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.8689444661140442,0.7429212927818298,0.5245372653007507,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.7562270164489746,0.480568528175354,0.4652610421180725,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.6135013699531555,0.2487506568431854,1.1732611656188965,285.2923278808594,284.95001220703125,304.23291015625,294.6800537109375,298.9662475585937,297.1825256347656,285.2921447753906,1.0,0.8098670244216919,0.336815744638443,0.336815744638443,1.0,1.0,-3.9126362800598153,0.9876595735549928,2.924976825714112,0.104761429131031,1.0,1.0,0.0,409.7693786621094,410.0,69644.71875,0.0,6160.2333984375,1.0,278.1499938964844,283.05126953125,297.6794128417969,302.1733703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915053129196167,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.8291015625,0.0,1199.2210693359375,1895.4371337890625,0.0,3543.4375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944560,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.749619722366333,0.4672784507274627,0.4301811754703522,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.8493475914001465,0.6913670897483826,0.6628711223602295,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.8691307306289673,0.74375319480896,0.5251227617263794,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.7560500502586365,0.4804331958293915,0.4651482105255127,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.6133269667625427,0.2486449033021927,1.1728429794311523,285.28936767578125,284.95001220703125,304.2138977050781,294.6791381835937,298.9588623046875,297.1816711425781,285.2891540527344,1.0,0.8097985982894897,0.3365163803100586,0.3365163803100586,1.0,1.0,-3.9112493991851807,0.9862260818481444,2.925023078918457,0.1037523224949836,1.0,1.0,0.0,410.0006713867188,398.0,69615.828125,0.0,6157.1611328125,1.0,278.1499938964844,283.0492553710937,297.6784362792969,302.1705627441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149718284606934,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.548828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3542.68505859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944620,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.751211404800415,0.4662261307239532,0.4290275871753692,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8511741757392883,0.6897373795509338,0.6611270308494568,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.872398316860199,0.7454099655151367,0.5261030197143555,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7580958008766174,0.4801642298698425,0.464672178030014,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.6149108409881592,0.2484490424394607,1.1708720922470093,285.28125,284.95001220703125,304.1756896972656,294.677490234375,298.9440002441406,297.18017578125,285.28094482421875,1.0,0.806378960609436,0.3359177112579345,0.3359177112579345,1.0,1.0,-3.906000852584839,0.9826127290725708,2.9233880043029785,0.1015823483467102,1.0,1.0,0.0,404.0309143066406,386.0,69532.6640625,0.0,6099.8271484375,1.0,278.1499938964844,283.0435791015625,297.6764831542969,302.16387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147653579711914,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.71875,0.0,1199.2210693359375,1895.4371337890625,0.0,3540.774169921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944680,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.751211404800415,0.4662261307239532,0.4290275871753692,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8511741757392883,0.6897373795509338,0.6611270308494568,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.872398316860199,0.7454099655151367,0.5261030197143555,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7580958008766174,0.4801642298698425,0.464672178030014,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.6149108409881592,0.2484490424394607,1.1708720922470093,285.28125,284.95001220703125,304.1756896972656,294.677490234375,298.9440002441406,297.18017578125,285.28094482421875,1.0,0.806378960609436,0.3359177112579345,0.3359177112579345,1.0,1.0,-3.906000852584839,0.9826127290725708,2.9233880043029785,0.1015823483467102,1.0,1.0,0.0,404.0309143066406,386.0,69532.6640625,0.0,6099.8271484375,1.0,278.1499938964844,283.0435791015625,297.6764831542969,302.16387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147653579711914,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.71875,0.0,1199.2210693359375,1895.4371337890625,0.0,3540.774169921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944740,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7540291547775269,0.46519935131073,0.427782267332077,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.854406476020813,0.6881103515625,0.6592650413513184,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8771862387657166,0.7470551133155823,0.5269858837127686,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7614039182662964,0.4799047410488128,0.4640841782093048,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.6174597144126892,0.2482960224151611,1.168513536453247,285.2719421386719,284.95001220703125,304.1373596191406,294.67608642578125,298.92938232421875,297.1790771484375,285.2716369628906,1.0,0.8017036318778992,0.3353190422058105,0.3353190422058105,1.0,1.0,-3.899778127670288,0.9787172675132751,2.921061038970948,0.0992963090538978,1.0,1.0,0.0,395.0137634277344,374.0,69439.375,0.0,6019.1142578125,1.0,278.1499938964844,283.0370178222656,297.6747131347656,302.15625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914479911327362,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.244140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3538.13134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944800,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7540291547775269,0.46519935131073,0.427782267332077,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.854406476020813,0.6881103515625,0.6592650413513184,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8771862387657166,0.7470551133155823,0.5269858837127686,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7614039182662964,0.4799047410488128,0.4640841782093048,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.6174597144126892,0.2482960224151611,1.168513536453247,285.2719421386719,284.95001220703125,304.1373596191406,294.67608642578125,298.92938232421875,297.1790771484375,285.2716369628906,1.0,0.8017036318778992,0.3353190422058105,0.3353190422058105,1.0,1.0,-3.899778127670288,0.9787172675132751,2.921061038970948,0.0992963090538978,1.0,1.0,0.0,395.0137634277344,374.0,69439.375,0.0,6019.1142578125,1.0,278.1499938964844,283.0370178222656,297.6747131347656,302.15625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914479911327362,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.244140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3538.13134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944860,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7575993537902832,0.4641934335231781,0.4265017807483673,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8584944009780884,0.6864862442016602,0.6573479175567627,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8829030394554138,0.7486898899078369,0.5278186798095703,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7654892802238464,0.4796528220176697,0.4634460210800171,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.6205444931983948,0.2481848001480102,1.166071891784668,285.2625427246094,284.95001220703125,304.098876953125,294.6749267578125,298.91558837890625,297.1783447265625,285.2622375488281,1.0,0.7963503003120422,0.334823340177536,0.334823340177536,1.0,1.0,-3.8932275772094727,0.9750713109970092,2.918156385421753,0.0973155051469802,1.0,1.0,0.0,384.5085754394531,362.0,69347.3203125,0.0,5927.6669921875,1.0,278.1499938964844,283.0305480957031,297.67333984375,302.1488647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91414874792099,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.9853515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3535.064697265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944920,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7575993537902832,0.4641934335231781,0.4265017807483673,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8584944009780884,0.6864862442016602,0.6573479175567627,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8829030394554138,0.7486898899078369,0.5278186798095703,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7654892802238464,0.4796528220176697,0.4634460210800171,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.6205444931983948,0.2481848001480102,1.166071891784668,285.2625427246094,284.95001220703125,304.098876953125,294.6749267578125,298.91558837890625,297.1783447265625,285.2622375488281,1.0,0.7963503003120422,0.334823340177536,0.334823340177536,1.0,1.0,-3.8932275772094727,0.9750713109970092,2.918156385421753,0.0973155051469802,1.0,1.0,0.0,384.5085754394531,362.0,69347.3203125,0.0,5927.6669921875,1.0,278.1499938964844,283.0305480957031,297.67333984375,302.1488647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91414874792099,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.9853515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3535.064697265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17944980,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7616568803787231,0.463196337223053,0.4252075552940368,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8631336688995361,0.6848592758178711,0.6554045677185059,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8892130255699158,0.7503110766410828,0.5286245942115784,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7700793147087097,0.4794011414051056,0.4627847075462341,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.6239402294158936,0.2481014877557754,1.1636459827423096,285.2527770996094,284.95001220703125,304.060302734375,294.67401123046875,298.9019470214844,297.1777648925781,285.25244140625,1.0,0.7906890511512756,0.3343276381492615,0.3343276381492615,1.0,1.0,-3.886588096618652,0.9714144468307496,2.9151735305786133,0.0953282788395881,1.0,1.0,0.0,373.3689270019531,350.0,69265.578125,0.0,5832.01220703125,1.0,278.1499938964844,283.0248107910156,297.6723937988281,302.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138219952583312,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.3466796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3532.038818359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945040,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7616568803787231,0.463196337223053,0.4252075552940368,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8631336688995361,0.6848592758178711,0.6554045677185059,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8892130255699158,0.7503110766410828,0.5286245942115784,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7700793147087097,0.4794011414051056,0.4627847075462341,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.6239402294158936,0.2481014877557754,1.1636459827423096,285.2527770996094,284.95001220703125,304.060302734375,294.67401123046875,298.9019470214844,297.1777648925781,285.25244140625,1.0,0.7906890511512756,0.3343276381492615,0.3343276381492615,1.0,1.0,-3.886588096618652,0.9714144468307496,2.9151735305786133,0.0953282788395881,1.0,1.0,0.0,373.3689270019531,350.0,69265.578125,0.0,5832.01220703125,1.0,278.1499938964844,283.0248107910156,297.6723937988281,302.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138219952583312,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.3466796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3532.038818359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945100,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7638574242591858,0.4627003669738769,0.4245568215847015,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.86564701795578,0.6840438842773438,0.6544246077537537,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8925716280937195,0.7511154413223267,0.5290182828903198,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7725510001182556,0.4792742729187011,0.4624467492103576,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6257497668266296,0.248070478439331,1.162451982498169,285.2479553222656,284.95001220703125,304.0409545898437,294.6736755371094,298.89520263671875,297.17755126953125,285.24761962890625,1.0,0.7877724766731262,0.3340798020362854,0.3340798020362854,1.0,1.0,-3.883256196975708,0.9695839881896972,2.91367244720459,0.0943295881152153,1.0,1.0,0.0,367.6304016113281,350.0,69224.203125,0.0,5783.14501953125,1.0,278.1499938964844,283.0218811035156,297.6720275878906,302.139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136537313461304,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.4287109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3530.480224609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945160,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.7661570906639099,0.4622063040733337,0.4239055216312408,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8682718276977539,0.6832279562950134,0.6534417271614075,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.896044135093689,0.7519163489341736,0.5294079184532166,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.7751239538192749,0.4791470170021057,0.4621061086654663,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.6276244521141052,0.2480451315641403,1.1612731218338013,285.2432861328125,284.95001220703125,304.0216064453125,294.6733703613281,298.8889465332031,297.1773986816406,285.2429504394531,1.0,0.7848222851753235,0.3339177966117859,0.3339177966117859,1.0,1.0,-3.87993049621582,0.9680320620536804,2.911898374557495,0.0936038717627525,1.0,1.0,0.0,361.8341369628906,338.0,69184.71875,0.0,5733.99267578125,1.0,278.1499938964844,283.01910400390625,297.6717529296875,302.1365051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134864807128906,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.8134765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3528.9306640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945220,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7710645198822021,0.4612211585044861,0.4226004481315613,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.8738672733306885,0.6815909743309021,0.6514654159545898,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.9033351540565492,0.7535036206245422,0.5301728248596191,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7805814743041992,0.4788883328437805,0.4614153206348419,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.6315931081771851,0.2480130344629287,1.158974051475525,285.23406982421875,284.95001220703125,303.9828491210937,294.67303466796875,298.8765869140625,297.1771240234375,285.2337646484375,1.0,0.7788340449333191,0.3335938155651092,0.3335938155651092,1.0,1.0,-3.873309850692749,0.9649736881256104,2.9083361625671387,0.0921766310930252,1.0,1.0,0.0,350.0912475585937,326.0,69106.6953125,0.0,5635.02783203125,1.0,278.1499938964844,283.0135803222656,297.67144775390625,302.1310729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131561517715454,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.8251953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3525.87060546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945280,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7710645198822021,0.4612211585044861,0.4226004481315613,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.8738672733306885,0.6815909743309021,0.6514654159545898,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.9033351540565492,0.7535036206245422,0.5301728248596191,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7805814743041992,0.4788883328437805,0.4614153206348419,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.6315931081771851,0.2480130344629287,1.158974051475525,285.23406982421875,284.95001220703125,303.9828491210937,294.67303466796875,298.8765869140625,297.1771240234375,285.2337646484375,1.0,0.7788340449333191,0.3335938155651092,0.3335938155651092,1.0,1.0,-3.873309850692749,0.9649736881256104,2.9083361625671387,0.0921766310930252,1.0,1.0,0.0,350.0912475585937,326.0,69106.6953125,0.0,5635.02783203125,1.0,278.1499938964844,283.0135803222656,297.67144775390625,302.1310729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131561517715454,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.8251953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3525.87060546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945340,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7763386368751526,0.460236519575119,0.4212945699691772,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.8798748850822449,0.6799488663673401,0.6494826674461365,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.9114185571670532,0.7550792694091797,0.530928373336792,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7864065766334534,0.4786255359649658,0.4607190787792206,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.6358407139778137,0.2479941248893737,1.1567275524139404,285.22491455078125,284.95001220703125,303.94403076171875,294.67303466796875,298.86431884765625,297.17694091796875,285.224609375,1.0,0.7727817296981812,0.3332698345184326,0.3332698345184326,1.0,1.0,-3.866713762283325,0.9619262218475342,2.904787540435791,0.0907416343688964,1.0,1.0,0.0,338.30145263671875,314.0,69029.0859375,0.0,5536.17529296875,1.0,278.1499938964844,283.00811767578125,297.6713562011719,302.1259460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128149151802064,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.9697265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3522.70849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945400,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7763386368751526,0.460236519575119,0.4212945699691772,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.8798748850822449,0.6799488663673401,0.6494826674461365,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.9114185571670532,0.7550792694091797,0.530928373336792,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7864065766334534,0.4786255359649658,0.4607190787792206,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.6358407139778137,0.2479941248893737,1.1567275524139404,285.22491455078125,284.95001220703125,303.94403076171875,294.67303466796875,298.86431884765625,297.17694091796875,285.224609375,1.0,0.7727817296981812,0.3332698345184326,0.3332698345184326,1.0,1.0,-3.866713762283325,0.9619262218475342,2.904787540435791,0.0907416343688964,1.0,1.0,0.0,338.30145263671875,314.0,69029.0859375,0.0,5536.17529296875,1.0,278.1499938964844,283.00811767578125,297.6713562011719,302.1259460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128149151802064,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.9697265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3522.70849609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945460,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.7820265293121338,0.459249883890152,0.4199848175048828,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.8863475918769836,0.6782968640327454,0.6474883556365967,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.92047780752182,0.7566349506378174,0.5316684246063232,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.792639970779419,0.478354811668396,0.4600129425525665,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.6404396295547485,0.2479906380176544,1.154539942741394,285.21563720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8516540527344,297.1767883300781,285.21533203125,1.0,0.766664981842041,0.3328691720962524,0.3328691720962524,1.0,1.0,-3.860150814056397,0.9586384296417236,2.901512384414673,0.0890358984470367,1.0,1.0,0.0,326.4391784667969,302.0,68949.953125,0.0,5437.26171875,1.0,278.1499938964844,283.0025634765625,297.671630859375,302.1211242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124653339385986,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.01953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3519.468505859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945520,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.7820265293121338,0.459249883890152,0.4199848175048828,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.8863475918769836,0.6782968640327454,0.6474883556365967,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.92047780752182,0.7566349506378174,0.5316684246063232,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.792639970779419,0.478354811668396,0.4600129425525665,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.6404396295547485,0.2479906380176544,1.154539942741394,285.21563720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8516540527344,297.1767883300781,285.21533203125,1.0,0.766664981842041,0.3328691720962524,0.3328691720962524,1.0,1.0,-3.860150814056397,0.9586384296417236,2.901512384414673,0.0890358984470367,1.0,1.0,0.0,326.4391784667969,302.0,68949.953125,0.0,5437.26171875,1.0,278.1499938964844,283.0025634765625,297.671630859375,302.1211242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124653339385986,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.01953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3519.468505859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945580,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.78813236951828,0.4582606852054596,0.4186724424362182,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.8932900428771973,0.676636278629303,0.6454855799674988,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.9302798509597778,0.7581745982170105,0.5323969721794128,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.7992789149284363,0.4780774414539337,0.4593001008033752,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.645427405834198,0.2479985803365707,1.1524022817611694,285.20635986328125,284.95001220703125,303.8663635253906,294.6739501953125,298.83905029296875,297.1766662597656,285.2060546875,1.0,0.7604978680610657,0.3324685096740722,0.3324685096740722,1.0,1.0,-3.853605031967163,0.9553510546684264,2.898253917694092,0.0873099789023399,1.0,1.0,0.0,314.5627136230469,290.0,68870.9609375,0.0,5338.64453125,1.0,278.1499938964844,282.9970092773437,297.67218017578125,302.1165466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121004939079284,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.158203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3516.0869140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945640,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.78813236951828,0.4582606852054596,0.4186724424362182,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.8932900428771973,0.676636278629303,0.6454855799674988,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.9302798509597778,0.7581745982170105,0.5323969721794128,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.7992789149284363,0.4780774414539337,0.4593001008033752,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.645427405834198,0.2479985803365707,1.1524022817611694,285.20635986328125,284.95001220703125,303.8663635253906,294.6739501953125,298.83905029296875,297.1766662597656,285.2060546875,1.0,0.7604978680610657,0.3324685096740722,0.3324685096740722,1.0,1.0,-3.853605031967163,0.9553510546684264,2.898253917694092,0.0873099789023399,1.0,1.0,0.0,314.5627136230469,290.0,68870.9609375,0.0,5338.64453125,1.0,278.1499938964844,282.9970092773437,297.67218017578125,302.1165466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121004939079284,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.158203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3516.0869140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945700,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.7913573980331421,0.4577647745609283,0.4180146753787994,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.8969545364379883,0.6758019924163818,0.6444798707962036,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.9354041218757628,0.758936882019043,0.5327556133270264,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.8027632832527161,0.4779358208179474,0.4589403569698334,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.6480911374092102,0.2480074912309646,1.1513537168502808,285.2017517089844,284.95001220703125,303.8469543457031,294.67437744140625,298.832763671875,297.1766357421875,285.2014465332031,1.0,0.7573951482772827,0.3322682082653045,0.3322682082653045,1.0,1.0,-3.850342273712158,0.9537115693092346,2.8966305255889893,0.0864395350217819,1.0,1.0,0.0,308.6119689941406,290.0,68831.6484375,0.0,5289.40185546875,1.0,278.1499938964844,282.9942321777344,297.672607421875,302.11444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911914587020874,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.7919921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3514.363525390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945760,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.7946929931640625,0.4572692811489105,0.4173574149608612,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.9007434248924256,0.6749674081802368,0.6434741020202637,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.9406328797340392,0.7596980333328247,0.5331136584281921,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.8063493967056274,0.4777939915657043,0.4585807025432586,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.6508697271347046,0.2480180710554123,1.150314211845398,285.197265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8268127441406,297.1766052246094,285.19696044921875,1.0,0.7542836666107178,0.332128494977951,0.332128494977951,1.0,1.0,-3.847084045410156,0.952268123626709,2.8948161602020264,0.0857609957456588,1.0,1.0,0.0,302.6706237792969,278.0,68793.9765625,0.0,5240.3232421875,1.0,278.1499938964844,282.9915771484375,297.673095703125,302.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117249250411988,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.6474609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3512.604736328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945820,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8017587661743164,0.4562767446041107,0.4160399138927459,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.9089875817298888,0.6732902526855469,0.6414533257484436,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.9513639211654664,0.7612026333808899,0.5338162779808044,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8136577606201172,0.4775052666664123,0.4578546583652496,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.6568469405174255,0.2480519711971283,1.1482845544815063,285.1884460449219,284.95001220703125,303.7887268066406,294.6762390136719,298.8150329589844,297.17657470703125,285.1881103515625,1.0,0.7480211853981018,0.3318491280078888,0.3318491280078888,1.0,1.0,-3.8406054973602295,0.9494178891181946,2.8911874294281006,0.0844079405069351,1.0,1.0,0.0,290.74639892578125,266.0,68719.7890625,0.0,5142.22705078125,1.0,278.1499938964844,282.9863586425781,297.6744689941406,302.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113491773605348,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.6572265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3509.120361328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17945880,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8017587661743164,0.4562767446041107,0.4160399138927459,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.9089875817298888,0.6732902526855469,0.6414533257484436,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.9513639211654664,0.7612026333808899,0.5338162779808044,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8136577606201172,0.4775052666664123,0.4578546583652496,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.6568469405174255,0.2480519711971283,1.1482845544815063,285.1884460449219,284.95001220703125,303.7887268066406,294.6762390136719,298.8150329589844,297.17657470703125,285.1881103515625,1.0,0.7480211853981018,0.3318491280078888,0.3318491280078888,1.0,1.0,-3.8406054973602295,0.9494178891181946,2.8911874294281006,0.0844079405069351,1.0,1.0,0.0,290.74639892578125,266.0,68719.7890625,0.0,5142.22705078125,1.0,278.1499938964844,282.9863586425781,297.6744689941406,302.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113491773605348,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.6572265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3509.120361328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
