time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945940,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8092636466026306,0.4552826881408691,0.4147226810455322,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9184613227844238,0.6716090440750122,0.6394302248954773,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9622325897216796,0.7627001404762268,0.5345150232315063,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8211720585823059,0.4772142767906189,0.4571280181407928,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.6633837223052979,0.2480919659137725,1.146289944648743,285.1796569824219,284.95001220703125,303.75,294.677978515625,298.80328369140625,297.1765441894531,285.1793518066406,1.0,0.7417243719100952,0.3315697610378265,0.3315697610378265,1.0,1.0,-3.834139585494995,0.9465746283531188,2.8875648975372314,0.083045020699501,1.0,1.0,0.0,278.862060546875,254.0,68646.0625,0.0,5044.78173828125,1.0,278.1499938964844,282.9811706542969,297.6760559082031,302.105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910952091217041,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.8017578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3505.4375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946000,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8092636466026306,0.4552826881408691,0.4147226810455322,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9184613227844238,0.6716090440750122,0.6394302248954773,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9622325897216796,0.7627001404762268,0.5345150232315063,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8211720585823059,0.4772142767906189,0.4571280181407928,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.6633837223052979,0.2480919659137725,1.146289944648743,285.1796569824219,284.95001220703125,303.75,294.677978515625,298.80328369140625,297.1765441894531,285.1793518066406,1.0,0.7417243719100952,0.3315697610378265,0.3315697610378265,1.0,1.0,-3.834139585494995,0.9465746283531188,2.8875648975372314,0.083045020699501,1.0,1.0,0.0,278.862060546875,254.0,68646.0625,0.0,5044.78173828125,1.0,278.1499938964844,282.9811706542969,297.6760559082031,302.105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910952091217041,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.8017578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3505.4375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946060,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8166860938072205,0.4540405571460724,0.4132467806339264,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.9286379814147948,0.6696649789810181,0.637229323387146,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.9727675914764404,0.7639333605766296,0.5350807309150696,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8288296461105347,0.4766574203968048,0.45622119307518,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.6701933741569519,0.2478593587875366,1.1434298753738403,285.168701171875,284.95001220703125,303.7111511230469,294.6802673339844,298.7897644042969,297.174072265625,285.1683349609375,1.0,0.7352399826049805,0.3313256800174713,0.3313256800174713,1.0,1.0,-3.825868844985962,0.943320631980896,2.8825480937957764,0.0816690176725387,1.0,1.0,0.0,267.1703796386719,242.0,68549.1171875,0.0,4943.51953125,1.0,278.1499938964844,282.9744567871094,297.6781311035156,302.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104978442192078,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.1416015625,0.0,1199.2210693359375,1895.4371337890625,0.0,3501.223388671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946120,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8166860938072205,0.4540405571460724,0.4132467806339264,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.9286379814147948,0.6696649789810181,0.637229323387146,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.9727675914764404,0.7639333605766296,0.5350807309150696,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8288296461105347,0.4766574203968048,0.45622119307518,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.6701933741569519,0.2478593587875366,1.1434298753738403,285.168701171875,284.95001220703125,303.7111511230469,294.6802673339844,298.7897644042969,297.174072265625,285.1683349609375,1.0,0.7352399826049805,0.3313256800174713,0.3313256800174713,1.0,1.0,-3.825868844985962,0.943320631980896,2.8825480937957764,0.0816690176725387,1.0,1.0,0.0,267.1703796386719,242.0,68549.1171875,0.0,4943.51953125,1.0,278.1499938964844,282.9744567871094,297.6781311035156,302.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104978442192078,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.1416015625,0.0,1199.2210693359375,1895.4371337890625,0.0,3501.223388671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946180,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8242191672325134,0.4526223242282867,0.4116148352622986,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.9393095970153807,0.6675251722335815,0.6348481178283691,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9828744530677797,0.7649692893028259,0.5355126261711121,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.836837112903595,0.4759033322334289,0.4551315605640411,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6773067116737366,0.2474172115325927,1.139649510383606,285.1552429199219,284.95001220703125,303.6720275878906,294.683349609375,298.7748107910156,297.16998291015625,285.1547546386719,1.0,0.7285245656967163,0.3310815989971161,0.3310815989971161,1.0,1.0,-3.81569766998291,0.93951678276062,2.87618088722229,0.0801340118050575,1.0,1.0,0.0,255.617416381836,230.0,68427.34375,0.0,4838.0029296875,1.0,278.1499938964844,282.9660339355469,297.68072509765625,302.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099355340003968,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.189453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3496.005615234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946240,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8242191672325134,0.4526223242282867,0.4116148352622986,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.9393095970153807,0.6675251722335815,0.6348481178283691,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9828744530677797,0.7649692893028259,0.5355126261711121,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.836837112903595,0.4759033322334289,0.4551315605640411,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6773067116737366,0.2474172115325927,1.139649510383606,285.1552429199219,284.95001220703125,303.6720275878906,294.683349609375,298.7748107910156,297.16998291015625,285.1547546386719,1.0,0.7285245656967163,0.3310815989971161,0.3310815989971161,1.0,1.0,-3.81569766998291,0.93951678276062,2.87618088722229,0.0801340118050575,1.0,1.0,0.0,255.617416381836,230.0,68427.34375,0.0,4838.0029296875,1.0,278.1499938964844,282.9660339355469,297.68072509765625,302.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099355340003968,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.189453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3496.005615234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946300,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8281306028366089,0.4518626034259796,0.4107510447502136,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.944813072681427,0.6663970351219177,0.6336004137992859,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9877706170082092,0.7654277682304382,0.5356858372688293,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8410608172416687,0.4754685163497925,0.4545295536518097,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.6810243129730225,0.2471346259117126,1.137468934059143,285.147705078125,284.95001220703125,303.6523742675781,294.6851501464844,298.7669677734375,297.16754150390625,285.1471862792969,1.0,0.7250809073448181,0.3309595882892608,0.3309595882892608,1.0,1.0,-3.810018539428711,0.937442421913147,2.872576236724853,0.0793087482452392,1.0,1.0,0.0,249.8586578369141,230.0,68358.7265625,0.0,4783.82470703125,1.0,278.1499938964844,282.9612731933594,297.6822509765625,302.09454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909613847732544,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.1865234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3493.019775390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946360,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8321874737739563,0.4510696232318878,0.4098554253578186,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.9504140615463256,0.6652291417121887,0.6323133707046509,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.992557168006897,0.7658463716506958,0.5358298420906067,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8454729318618774,0.4749948978424072,0.4538886845111847,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.6848681569099426,0.2468114495277404,1.1350934505462646,285.1396484375,284.95001220703125,303.6326599121094,294.6871337890625,298.75909423828125,297.16485595703125,285.1390991210937,1.0,0.7215696573257446,0.3308684825897217,0.3308684825897217,1.0,1.0,-3.803924083709717,0.9353452324867249,2.8685786724090576,0.0785422921180725,1.0,1.0,0.0,244.094970703125,233.0,68285.4375,0.0,4728.57763671875,1.0,278.1499938964844,282.9561767578125,297.6839599609375,302.0917358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909263789653778,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.564453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3489.77001953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946420,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8342417478561401,0.4494090378284454,0.4082790315151214,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9532116651535034,0.662821888923645,0.6299640536308289,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9957255125045776,0.766602635383606,0.5362790822982788,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8480265736579895,0.4739745557308197,0.4528312087059021,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.6869416236877441,0.2460837811231613,1.131375074386597,285.1253356933594,284.95001220703125,303.59307861328125,294.6915283203125,298.7431640625,297.1590576171875,285.1248474121094,1.0,0.7187000513076782,0.3306863009929657,0.3306863009929657,1.0,1.0,-3.7940011024475098,0.931830644607544,2.862170457839966,0.077103205025196,1.0,1.0,0.0,240.1101989746093,236.0,68159.09375,0.0,4673.96435546875,1.0,278.1499938964844,282.9471740722656,297.68798828125,302.0871887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085336327552797,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.8779296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3482.990478515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946480,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8342417478561401,0.4494090378284454,0.4082790315151214,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9532116651535034,0.662821888923645,0.6299640536308289,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9957255125045776,0.766602635383606,0.5362790822982788,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8480265736579895,0.4739745557308197,0.4528312087059021,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.6869416236877441,0.2460837811231613,1.131375074386597,285.1253356933594,284.95001220703125,303.59307861328125,294.6915283203125,298.7431640625,297.1590576171875,285.1248474121094,1.0,0.7187000513076782,0.3306863009929657,0.3306863009929657,1.0,1.0,-3.7940011024475098,0.931830644607544,2.862170457839966,0.077103205025196,1.0,1.0,0.0,240.1101989746093,236.0,68159.09375,0.0,4673.96435546875,1.0,278.1499938964844,282.9471740722656,297.68798828125,302.0871887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085336327552797,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.8779296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3482.990478515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946540,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8332536816596985,0.4476102590560913,0.4067078530788421,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.95193749666214,0.6602752804756165,0.6276193857192993,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9959436655044556,0.7672100067138672,0.5367253422737122,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8474081158638,0.4728136658668518,0.4517766237258911,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6861383318901062,0.2452014684677124,1.127604603767395,285.1109619140625,284.95001220703125,303.5532531738281,294.696533203125,298.72662353515625,297.1524963378906,285.1104431152344,1.0,0.7172349691390991,0.3305040895938873,0.3305040895938873,1.0,1.0,-3.7840209007263184,0.9283003211021424,2.8557205200195312,0.0756683945655822,1.0,1.0,0.0,239.58938598632807,239.0,68029.15625,0.0,4641.85791015625,1.0,278.1499938964844,282.93804931640625,297.6928100585937,302.0837097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077856540679932,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1962890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3476.042236328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946600,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8332536816596985,0.4476102590560913,0.4067078530788421,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.95193749666214,0.6602752804756165,0.6276193857192993,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9959436655044556,0.7672100067138672,0.5367253422737122,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8474081158638,0.4728136658668518,0.4517766237258911,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6861383318901062,0.2452014684677124,1.127604603767395,285.1109619140625,284.95001220703125,303.5532531738281,294.696533203125,298.72662353515625,297.1524963378906,285.1104431152344,1.0,0.7172349691390991,0.3305040895938873,0.3305040895938873,1.0,1.0,-3.7840209007263184,0.9283003211021424,2.8557205200195312,0.0756683945655822,1.0,1.0,0.0,239.58938598632807,239.0,68029.15625,0.0,4641.85791015625,1.0,278.1499938964844,282.93804931640625,297.6928100585937,302.0837097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077856540679932,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1962890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3476.042236328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946660,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8305559158325195,0.4456764459609985,0.4050838053226471,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9483467936515808,0.6575856804847717,0.6252135038375854,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9945324659347534,0.7676593661308289,0.5371170043945312,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8450062870979309,0.471512883901596,0.4506623446941376,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6836822628974915,0.2441699057817459,1.1234989166259766,285.095458984375,284.95001220703125,303.51324462890625,294.7019958496094,298.7091979980469,297.1454162597656,285.09490966796875,1.0,0.7165334820747375,0.3302491903305053,0.3302491903305053,1.0,1.0,-3.773361206054688,0.9243371486663818,2.8490240573883057,0.0739285796880722,1.0,1.0,0.0,240.9395751953125,242.0,67886.9296875,0.0,4620.0263671875,1.0,278.1499938964844,282.9281005859375,297.6981201171875,302.0801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070001840591432,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.0205078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3468.743408203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946720,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8305559158325195,0.4456764459609985,0.4050838053226471,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9483467936515808,0.6575856804847717,0.6252135038375854,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9945324659347534,0.7676593661308289,0.5371170043945312,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8450062870979309,0.471512883901596,0.4506623446941376,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6836822628974915,0.2441699057817459,1.1234989166259766,285.095458984375,284.95001220703125,303.51324462890625,294.7019958496094,298.7091979980469,297.1454162597656,285.09490966796875,1.0,0.7165334820747375,0.3302491903305053,0.3302491903305053,1.0,1.0,-3.773361206054688,0.9243371486663818,2.8490240573883057,0.0739285796880722,1.0,1.0,0.0,240.9395751953125,242.0,67886.9296875,0.0,4620.0263671875,1.0,278.1499938964844,282.9281005859375,297.6981201171875,302.0801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070001840591432,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.0205078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3468.743408203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946780,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8270798921585083,0.4436318576335907,0.4033917486667633,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9436309337615968,0.6547763347625732,0.622728168964386,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9923213720321656,0.7679693102836609,0.5374376773834229,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8418052792549133,0.4700955152511596,0.4494713842868805,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6804507970809937,0.2430192679166793,1.1190096139907837,285.0788269042969,284.95001220703125,303.4730834960937,294.7079467773437,298.6913452148437,297.1379089355469,285.0782470703125,1.0,0.7161208391189575,0.329994261264801,0.329994261264801,1.0,1.0,-3.761886119842529,0.920130491256714,2.8417556285858154,0.0720992982387542,1.0,1.0,0.0,243.14471435546875,245.0,67733.453125,0.0,4601.46484375,1.0,278.1499938964844,282.9173583984375,297.7038269042969,302.0762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061592221260072,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.400390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3460.92626953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946840,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8270798921585083,0.4436318576335907,0.4033917486667633,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9436309337615968,0.6547763347625732,0.622728168964386,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9923213720321656,0.7679693102836609,0.5374376773834229,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8418052792549133,0.4700955152511596,0.4494713842868805,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6804507970809937,0.2430192679166793,1.1190096139907837,285.0788269042969,284.95001220703125,303.4730834960937,294.7079467773437,298.6913452148437,297.1379089355469,285.0782470703125,1.0,0.7161208391189575,0.329994261264801,0.329994261264801,1.0,1.0,-3.761886119842529,0.920130491256714,2.8417556285858154,0.0720992982387542,1.0,1.0,0.0,243.14471435546875,245.0,67733.453125,0.0,4601.46484375,1.0,278.1499938964844,282.9173583984375,297.7038269042969,302.0762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061592221260072,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.400390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3460.92626953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946900,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8251926898956299,0.4425757825374603,0.4025217890739441,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9410409331321716,0.6533344388008118,0.6214573979377747,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9910417199134828,0.7680803537368774,0.5375727415084839,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8400590419769287,0.4693511128425598,0.4488488733768463,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6786851286888123,0.2424085289239883,1.1166356801986694,285.0701599121094,284.95001220703125,303.45294189453125,294.7110595703125,298.6823425292969,297.13409423828125,285.0695495605469,1.0,0.7159574627876282,0.3298668265342712,0.3298668265342712,1.0,1.0,-3.7558672428131104,0.9179458022117616,2.837921380996704,0.0711568444967269,1.0,1.0,0.0,244.41619873046875,245.0,67653.0703125,0.0,4592.49951171875,1.0,278.1499938964844,282.9117431640625,297.7068176269531,302.0742492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057180285453796,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.126953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3456.82373046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17946960,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8232287168502808,0.441496878862381,0.401634156703949,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9383311867713928,0.6518662571907043,0.6201651692390442,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.989665389060974,0.7681595683097839,0.5376883149147034,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8382423520088196,0.4685817360877991,0.4482060074806213,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6768437027931213,0.241773247718811,1.1141661405563354,285.0614624023437,284.95001220703125,303.4327697753906,294.7142944335937,298.6739501953125,297.1302490234375,285.06085205078125,1.0,0.7158076167106628,0.3298650085926056,0.3298650085926056,1.0,1.0,-3.7496395111083984,0.9160946011543274,2.833544969558716,0.0705869197845459,1.0,1.0,0.0,245.7731170654297,248.0,67573.1953125,0.0,4583.5048828125,1.0,278.1499938964844,282.9061279296875,297.7098999023437,302.072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90526682138443,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.908203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3452.62744140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947020,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8191263675689697,0.4392663836479187,0.3998008668422699,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9326570630073548,0.6488451361656189,0.6175088882446289,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9866795539855956,0.7682154178619385,0.5378546118736267,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8344675898551941,0.466964453458786,0.4468536972999573,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6730005145072937,0.2404274046421051,1.1089214086532593,285.0433959960937,284.95001220703125,303.392333984375,294.720947265625,298.6571655273437,297.12255859375,285.0427551269531,1.0,0.7155078649520874,0.329861432313919,0.329861432313919,1.0,1.0,-3.736503124237061,0.912240982055664,2.8242621421813965,0.0694306641817092,1.0,1.0,0.0,248.6662139892578,251.0,67405.8984375,0.0,4564.796875,1.0,278.1499938964844,282.8944091796875,297.71636962890625,302.0682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043309688568116,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.5986328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3443.921142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947080,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8191263675689697,0.4392663836479187,0.3998008668422699,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9326570630073548,0.6488451361656189,0.6175088882446289,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9866795539855956,0.7682154178619385,0.5378546118736267,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8344675898551941,0.466964453458786,0.4468536972999573,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6730005145072937,0.2404274046421051,1.1089214086532593,285.0433959960937,284.95001220703125,303.392333984375,294.720947265625,298.6571655273437,297.12255859375,285.0427551269531,1.0,0.7155078649520874,0.329861432313919,0.329861432313919,1.0,1.0,-3.736503124237061,0.912240982055664,2.8242621421813965,0.0694306641817092,1.0,1.0,0.0,248.6662139892578,251.0,67405.8984375,0.0,4564.796875,1.0,278.1499938964844,282.8944091796875,297.71636962890625,302.0682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043309688568116,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.5986328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3443.921142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947140,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8148813843727112,0.4369545876979828,0.3979003131389618,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9268327355384828,0.6457273960113525,0.6147682070732117,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9834895730018616,0.7681515216827393,0.5379432439804077,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8306190371513367,0.4652592539787292,0.445424348115921,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6690658330917358,0.2389994412660598,1.1033326387405396,285.0243835449219,284.95001220703125,303.3517761230469,294.7278747558594,298.6403503417969,297.1148986816406,285.0237121582031,1.0,0.7151719927787781,0.3298578262329101,0.3298578262329101,1.0,1.0,-3.722580671310425,0.90815669298172,2.8144237995147705,0.0682007223367691,1.0,1.0,0.0,251.6820678710937,254.0,67228.8515625,0.0,4544.755859375,1.0,278.1499938964844,282.8819885253906,297.7230834960937,302.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033491611480712,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.05859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3434.782958984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947200,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8148813843727112,0.4369545876979828,0.3979003131389618,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9268327355384828,0.6457273960113525,0.6147682070732117,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9834895730018616,0.7681515216827393,0.5379432439804077,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8306190371513367,0.4652592539787292,0.445424348115921,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6690658330917358,0.2389994412660598,1.1033326387405396,285.0243835449219,284.95001220703125,303.3517761230469,294.7278747558594,298.6403503417969,297.1148986816406,285.0237121582031,1.0,0.7151719927787781,0.3298578262329101,0.3298578262329101,1.0,1.0,-3.722580671310425,0.90815669298172,2.8144237995147705,0.0682007223367691,1.0,1.0,0.0,251.6820678710937,254.0,67228.8515625,0.0,4544.755859375,1.0,278.1499938964844,282.8819885253906,297.7230834960937,302.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033491611480712,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.05859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3434.782958984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947260,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8105072379112244,0.4345660805702209,0.395934522151947,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9209792017936708,0.6425172090530396,0.6119445562362671,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9801436066627502,0.7679698467254639,0.5379540324211121,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8267402052879333,0.463470995426178,0.4439204633235931,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6650983095169067,0.2374955266714096,1.0974180698394775,285.0044860839844,284.95001220703125,303.3111267089844,294.7350158691406,298.6234741210937,297.1072692871094,285.0037536621094,1.0,0.7147800922393799,0.3298591673374176,0.3298591673374176,1.0,1.0,-3.707906007766724,0.9038655757904052,2.8040404319763184,0.0669156089425087,1.0,1.0,0.0,254.7652587890625,257.0,67042.4375,0.0,4523.138671875,1.0,278.1499938964844,282.8689270019531,297.7300109863281,302.0591735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023216366767884,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.3173828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3425.2158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947320,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8105072379112244,0.4345660805702209,0.395934522151947,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9209792017936708,0.6425172090530396,0.6119445562362671,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9801436066627502,0.7679698467254639,0.5379540324211121,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8267402052879333,0.463470995426178,0.4439204633235931,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6650983095169067,0.2374955266714096,1.0974180698394775,285.0044860839844,284.95001220703125,303.3111267089844,294.7350158691406,298.6234741210937,297.1072692871094,285.0037536621094,1.0,0.7147800922393799,0.3298591673374176,0.3298591673374176,1.0,1.0,-3.707906007766724,0.9038655757904052,2.8040404319763184,0.0669156089425087,1.0,1.0,0.0,254.7652587890625,257.0,67042.4375,0.0,4523.138671875,1.0,278.1499938964844,282.8689270019531,297.7300109863281,302.0591735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023216366767884,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.3173828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3425.2158203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947380,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8059825301170349,0.4321030378341675,0.3939043283462524,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9151939749717712,0.6392160058021545,0.6090381145477295,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.976667582988739,0.767668604850769,0.5378848314285278,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8228433728218079,0.461601585149765,0.4423426985740661,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6611302495002747,0.2359187453985214,1.091186761856079,284.983642578125,284.95001220703125,303.2704162597656,294.7423095703125,298.6065979003906,297.09967041015625,284.9828796386719,1.0,0.7143206000328064,0.3298605382442474,0.3298605382442474,1.0,1.0,-3.692487239837648,0.8993539214134216,2.793133497238159,0.0655650421977043,1.0,1.0,0.0,257.8856506347656,260.0,66846.5546875,0.0,4499.8056640625,1.0,278.1499938964844,282.8551940917969,297.737060546875,302.05401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901248574256897,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.35546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3415.220458984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947440,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8059825301170349,0.4321030378341675,0.3939043283462524,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9151939749717712,0.6392160058021545,0.6090381145477295,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.976667582988739,0.767668604850769,0.5378848314285278,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8228433728218079,0.461601585149765,0.4423426985740661,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6611302495002747,0.2359187453985214,1.091186761856079,284.983642578125,284.95001220703125,303.2704162597656,294.7423095703125,298.6065979003906,297.09967041015625,284.9828796386719,1.0,0.7143206000328064,0.3298605382442474,0.3298605382442474,1.0,1.0,-3.692487239837648,0.8993539214134216,2.793133497238159,0.0655650421977043,1.0,1.0,0.0,257.8856506347656,260.0,66846.5546875,0.0,4499.8056640625,1.0,278.1499938964844,282.8551940917969,297.737060546875,302.05401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901248574256897,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.35546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3415.220458984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947500,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8036671280860901,0.4308435022830963,0.3928647935390472,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9123557209968568,0.6375309228897095,0.6075531840324402,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.974885880947113,0.7674712538719177,0.5378187298774719,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8208872675895691,0.4606363475322723,0.4415256977081299,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6591523289680481,0.2351032644510269,1.0879522562026978,284.9728698730469,284.95001220703125,303.25006103515625,294.7460021972656,298.5981140136719,297.0959167480469,284.9721069335937,1.0,0.7140628099441528,0.3298611938953399,0.3298611938953399,1.0,1.0,-3.6844983100891113,0.8970147967338562,2.7874834537506104,0.0648660436272621,1.0,1.0,0.0,259.4535217285156,260.0,66744.9609375,0.0,4487.45947265625,1.0,278.1499938964844,282.8480529785156,297.7406311035156,302.0512390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006947875022888,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.4013671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3410.06005859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17947560,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8013617396354675,0.4295762777328491,0.3918182849884033,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9095821380615234,0.6358361840248108,0.6060591340065002,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9730899333953856,0.7672606110572815,0.5377435088157654,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.818934977054596,0.4596624374389648,0.4407005310058594,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6571940779685974,0.2342799752950668,1.0846827030181885,284.9621276855469,284.95001220703125,303.22967529296875,294.74969482421875,298.58990478515625,297.0921630859375,284.9613647460937,1.0,0.7137969136238098,0.3299127221107483,0.3299127221107483,1.0,1.0,-3.6764187812805176,0.8948046565055847,2.781614065170288,0.0643151849508285,1.0,1.0,0.0,261.0224914550781,263.0,66643.15625,0.0,4474.91650390625,1.0,278.1499938964844,282.84100341796875,297.7442321777344,302.0484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001351594924927,1.0,0.0,0.0,3.3962790966033936,3.396299123764038,7.696620514252572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.412109375,0.0,1199.1685791015625,1895.4371337890625,0.0,3404.84423828125,0.8355587720870972,1.0,0.0,3.0,1.0,0.0
17947620,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.796770453453064,0.4270051717758178,0.3896888494491577,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9042532444000244,0.6323991417884827,0.6030226349830627,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9694403409957886,0.7667727470397949,0.5375440716743469,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8150139451026917,0.4576716125011444,0.4390070140361786,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6533169746398926,0.2325934320688247,1.0779569149017334,284.9427490234375,284.95001220703125,303.1889038085937,294.75714111328125,298.5736083984375,297.08477783203125,284.9421691894531,1.0,0.7132200002670288,0.3300157487392425,0.3300157487392425,1.0,1.0,-3.659833192825317,0.8902758359909058,2.769557476043701,0.0631980150938034,0.9919849634170532,0.9919849634170532,0.0,264.1612548828125,266.0,66402.4921875,0.0,4448.765625,1.0,278.1499938964844,282.8291931152344,297.7512512207031,302.041015625,293.1499938964844,293.1499938964844,278.1499938964844,36149.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989598155021667,1.0,0.0,0.0,3.392144203186035,3.3921639919281006,7.677890607737936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.2236328125,0.0,1196.2725830078125,1895.4371337890625,0.0,3393.886474609375,0.8346917629241943,1.0,0.0,3.0,1.0,0.0
17947680,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.796770453453064,0.4270051717758178,0.3896888494491577,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9042532444000244,0.6323991417884827,0.6030226349830627,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9694403409957886,0.7667727470397949,0.5375440716743469,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8150139451026917,0.4576716125011444,0.4390070140361786,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6533169746398926,0.2325934320688247,1.0779569149017334,284.9427490234375,284.95001220703125,303.1889038085937,294.75714111328125,298.5736083984375,297.08477783203125,284.9421691894531,1.0,0.7132200002670288,0.3300157487392425,0.3300157487392425,1.0,1.0,-3.659833192825317,0.8902758359909058,2.769557476043701,0.0631980150938034,0.9919849634170532,0.9919849634170532,0.0,264.1612548828125,266.0,66402.4921875,0.0,4448.765625,1.0,278.1499938964844,282.8291931152344,297.7512512207031,302.041015625,293.1499938964844,293.1499938964844,278.1499938964844,36149.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989598155021667,1.0,0.0,0.0,3.392144203186035,3.3921639919281006,7.677890607737936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.2236328125,0.0,1196.2725830078125,1895.4371337890625,0.0,3393.886474609375,0.8346917629241943,1.0,0.0,3.0,1.0,0.0
17947740,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7922809720039368,0.4244462251663208,0.3875521421432495,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8992667198181152,0.6289601922035217,0.599964439868927,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9657906889915466,0.7662683129310608,0.5373162627220154,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8111076951026917,0.4556713104248047,0.4372884631156921,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6495448350906372,0.2308827340602874,1.0710703134536743,284.9339904785156,284.95001220703125,303.14813232421875,294.7645874023437,298.55780029296875,297.0780944824219,284.9337463378906,1.0,0.7125992774963379,0.3301188051700592,0.3301188051700592,1.0,1.0,-3.642957210540772,0.8856556415557861,2.7573015689849854,0.0620498657226562,0.9773022532463074,0.9773022532463074,0.0,267.2568359375,269.0,66064.3671875,0.0,4421.71875,1.0,278.1499938964844,282.8279113769531,297.75738525390625,302.026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36436.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974986672401428,1.0,0.0,0.0,3.375270366668701,3.3752899169921875,7.601694278491777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.3544921875,0.0,1182.2891845703125,1895.4371337890625,0.0,3380.257080078125,0.831116259098053,1.0,0.0,3.0,1.0,0.0
