time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947800,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7922809720039368,0.4244462251663208,0.3875521421432495,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8992667198181152,0.6289601922035217,0.599964439868927,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9657906889915466,0.7662683129310608,0.5373162627220154,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8111076951026917,0.4556713104248047,0.4372884631156921,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6495448350906372,0.2308827340602874,1.0710703134536743,284.9339904785156,284.95001220703125,303.14813232421875,294.7645874023437,298.55780029296875,297.0780944824219,284.9337463378906,1.0,0.7125992774963379,0.3301188051700592,0.3301188051700592,1.0,1.0,-3.642957210540772,0.8856556415557861,2.7573015689849854,0.0620498657226562,0.9773022532463074,0.9773022532463074,0.0,267.2568359375,269.0,66064.3671875,0.0,4421.71875,1.0,278.1499938964844,282.8279113769531,297.75738525390625,302.026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36436.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974986672401428,1.0,0.0,0.0,3.375270366668701,3.3752899169921875,7.601694278491777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.3544921875,0.0,1182.2891845703125,1895.4371337890625,0.0,3380.257080078125,0.831116259098053,1.0,0.0,3.0,1.0,0.0
17947860,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7879403829574585,0.4219237565994262,0.3854428827762604,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8944483399391174,0.6255480647087097,0.5969246625900269,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9621918201446532,0.7657687664031982,0.5370886921882629,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8072271347045898,0.4536871016025543,0.4355784356594085,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6459124684333801,0.2291688472032547,1.0641376972198486,284.9319763183594,284.95001220703125,303.1073608398437,294.7719421386719,298.5424194335937,297.0723571777344,284.931884765625,1.0,0.7119638919830322,0.3301688134670257,0.3301688134670257,1.0,1.0,-3.626088857650757,0.8808645009994507,2.7452242374420166,0.0607321821153163,0.964159369468689,0.964159369468689,0.0,270.2930908203125,272.0,65676.5234375,0.0,4394.509765625,1.0,278.1499938964844,282.8330078125,297.76336669921875,302.0083312988281,293.1499938964844,293.1499938964844,278.1499938964844,36614.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957328200340271,1.0,0.0,0.0,3.3515613079071045,3.351580858230591,7.495276008739893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.6005859375,0.0,1161.3135986328125,1895.4371337890625,0.0,3363.776611328125,0.8259221315383911,1.0,0.0,3.0,1.0,0.0
17947920,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7879403829574585,0.4219237565994262,0.3854428827762604,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8944483399391174,0.6255480647087097,0.5969246625900269,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9621918201446532,0.7657687664031982,0.5370886921882629,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8072271347045898,0.4536871016025543,0.4355784356594085,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6459124684333801,0.2291688472032547,1.0641376972198486,284.9319763183594,284.95001220703125,303.1073608398437,294.7719421386719,298.5424194335937,297.0723571777344,284.931884765625,1.0,0.7119638919830322,0.3301688134670257,0.3301688134670257,1.0,1.0,-3.626088857650757,0.8808645009994507,2.7452242374420166,0.0607321821153163,0.964159369468689,0.964159369468689,0.0,270.2930908203125,272.0,65676.5234375,0.0,4394.509765625,1.0,278.1499938964844,282.8330078125,297.76336669921875,302.0083312988281,293.1499938964844,293.1499938964844,278.1499938964844,36614.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957328200340271,1.0,0.0,0.0,3.3515613079071045,3.351580858230591,7.495276008739893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.6005859375,0.0,1161.3135986328125,1895.4371337890625,0.0,3363.776611328125,0.8259221315383911,1.0,0.0,3.0,1.0,0.0
17947980,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.783718466758728,0.4194196462631225,0.3833528757095337,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8897528052330017,0.6221475601196289,0.5938981771469116,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.958612620830536,0.7652416825294495,0.5368468761444092,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8033385276794434,0.4517082870006561,0.4338751137256622,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6423970460891724,0.2274503856897354,1.0571823120117188,284.9329833984375,284.95001220703125,303.066650390625,294.7791748046875,298.52752685546875,297.0673217773437,284.9329528808594,1.0,0.7113275527954102,0.3302187919616699,0.3302187919616699,1.0,1.0,-3.6092262268066406,0.8760642409324646,2.7331619262695312,0.0594127178192138,0.9532293081283568,0.9532293081283568,0.0,273.3018798828125,275.0,65271.19921875,0.0,4367.3251953125,1.0,278.1499938964844,282.84088134765625,297.7696838378906,301.98895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36693.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937821388244629,1.0,0.0,0.0,3.3251609802246094,3.3251802921295166,7.377660722340806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.19140625,0.0,1137.473388671875,1895.4371337890625,0.0,3345.55908203125,0.8200519680976868,1.0,0.0,3.0,1.0,0.0
17948040,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.783718466758728,0.4194196462631225,0.3833528757095337,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8897528052330017,0.6221475601196289,0.5938981771469116,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.958612620830536,0.7652416825294495,0.5368468761444092,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8033385276794434,0.4517082870006561,0.4338751137256622,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6423970460891724,0.2274503856897354,1.0571823120117188,284.9329833984375,284.95001220703125,303.066650390625,294.7791748046875,298.52752685546875,297.0673217773437,284.9329528808594,1.0,0.7113275527954102,0.3302187919616699,0.3302187919616699,1.0,1.0,-3.6092262268066406,0.8760642409324646,2.7331619262695312,0.0594127178192138,0.9532293081283568,0.9532293081283568,0.0,273.3018798828125,275.0,65271.19921875,0.0,4367.3251953125,1.0,278.1499938964844,282.84088134765625,297.7696838378906,301.98895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36693.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937821388244629,1.0,0.0,0.0,3.3251609802246094,3.3251802921295166,7.377660722340806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.19140625,0.0,1137.473388671875,1895.4371337890625,0.0,3345.55908203125,0.8200519680976868,1.0,0.0,3.0,1.0,0.0
17948100,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7816390991210938,0.4181667268276214,0.3823088705539703,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8874380588531494,0.6204439401626587,0.5923835635185242,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9568159580230712,0.7649544477462769,0.5367120504379272,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8014096617698669,0.4507143497467041,0.4330208003520965,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6406717896461487,0.2265859842300415,1.053685426712036,284.933837890625,284.95001220703125,303.0462951660156,294.7827453613281,298.52020263671875,297.06494140625,284.9338073730469,1.0,0.7110079526901245,0.3302437961101532,0.3302437961101532,1.0,1.0,-3.60075306892395,0.8736497759819031,2.7271032333374023,0.0587517134845256,0.9484193325042723,0.9484193325042723,0.0,274.8059387207031,275.0,65067.37890625,0.0,4353.68408203125,1.0,278.1499938964844,282.8451538085937,297.77294921875,301.9792785644531,293.1499938964844,293.1499938964844,278.1499938964844,36708.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927716016769409,1.0,0.0,0.0,3.311752796173096,3.311772108078003,7.318282086998806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.546875,0.0,1125.331787109375,1895.4371337890625,0.0,3336.11767578125,0.8170500993728638,1.0,0.0,3.0,1.0,0.0
17948160,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7795773148536682,0.4169112741947174,0.3812634646892547,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8851418495178223,0.6187359690666199,0.5908659100532532,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9550111293792723,0.7646489143371582,0.5365659594535828,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7994916439056396,0.4497155845165252,0.4321628510951996,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6389642953872681,0.2257172167301178,1.050171971321106,284.934814453125,284.95001220703125,303.0259704589844,294.7862548828125,298.51348876953125,297.0626220703125,284.9348449707031,1.0,0.7106863856315613,0.3303828537464142,0.3303828537464142,1.0,1.0,-3.592234373092652,0.8715659379959106,2.720668315887451,0.0584334731101989,0.944029986858368,0.944029986858368,0.0,276.31231689453125,278.0,64867.4375,0.0,4339.98046875,1.0,278.1499938964844,282.8495483398437,297.7762756347656,301.9698181152344,293.1499938964844,293.1499938964844,278.1499938964844,36712.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917550444602966,1.0,0.0,0.0,3.298480987548828,3.298500061035156,7.259743597387569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4951171875,0.0,1113.32470703125,1895.4371337890625,0.0,3326.616943359375,0.8140696287155151,1.0,0.0,3.0,1.0,0.0
17948220,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7754971385002136,0.4143841564655304,0.3791611492633819,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8805957436561584,0.6152976751327515,0.5878128409385681,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9513642191886902,0.7639636397361755,0.5362265706062317,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7956787347793579,0.4476946592330932,0.4304281771183014,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.635589063167572,0.2239605039358139,1.04306960105896,284.9365234375,284.95001220703125,302.9853820800781,294.7931213378906,298.5002136230469,297.05810546875,284.9364929199219,1.0,0.7100315093994141,0.3306609988212585,0.3306609988212585,1.0,1.0,-3.574992418289185,0.8673738837242126,2.707618474960327,0.0578240416944026,0.9359447360038756,0.9359447360038756,0.0,279.33642578125,281.0,64471.76953125,0.0,4312.23291015625,1.0,278.1499938964844,282.8580322265625,297.7829895019531,301.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36702.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897227048873901,1.0,0.0,0.0,3.2724802494049072,3.272499322891236,7.145742983993841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.251953125,0.0,1089.9512939453125,1895.4371337890625,0.0,3307.6142578125,0.8082171678543091,1.0,0.0,3.0,1.0,0.0
17948280,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7754971385002136,0.4143841564655304,0.3791611492633819,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8805957436561584,0.6152976751327515,0.5878128409385681,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9513642191886902,0.7639636397361755,0.5362265706062317,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7956787347793579,0.4476946592330932,0.4304281771183014,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.635589063167572,0.2239605039358139,1.04306960105896,284.9365234375,284.95001220703125,302.9853820800781,294.7931213378906,298.5002136230469,297.05810546875,284.9364929199219,1.0,0.7100315093994141,0.3306609988212585,0.3306609988212585,1.0,1.0,-3.574992418289185,0.8673738837242126,2.707618474960327,0.0578240416944026,0.9359447360038756,0.9359447360038756,0.0,279.33642578125,281.0,64471.76953125,0.0,4312.23291015625,1.0,278.1499938964844,282.8580322265625,297.7829895019531,301.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36702.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897227048873901,1.0,0.0,0.0,3.2724802494049072,3.272499322891236,7.145742983993841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.251953125,0.0,1089.9512939453125,1895.4371337890625,0.0,3307.6142578125,0.8082171678543091,1.0,0.0,3.0,1.0,0.0
17948340,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7714661955833435,0.4118265807628631,0.3770346939563751,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8761027455329895,0.6118189692497253,0.5847253799438477,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9476543664932252,0.7631556987762451,0.5358071327209473,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7918866276741028,0.4456317126750946,0.4286576211452484,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6322481036186218,0.2221709638833999,1.0358332395553589,284.93756103515625,284.95001220703125,302.9449157714844,294.7997131347656,298.4869384765625,297.0535888671875,284.9375305175781,1.0,0.7093513011932373,0.3309391140937805,0.3309391140937805,1.0,1.0,-3.5573840141296387,0.863063395023346,2.6943204402923584,0.0571841411292552,0.9282920360565186,0.9282920360565186,0.0,282.3786926269531,284.0,64077.51953125,0.0,4283.80517578125,1.0,278.1499938964844,282.86602783203125,297.78955078125,301.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,36690.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876963257789612,1.0,0.0,0.0,3.2469794750213623,3.246998310089112,7.03481077835022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.3671875,0.0,1067.34912109375,1895.4371337890625,0.0,3288.6572265625,0.8024783134460449,1.0,0.0,3.0,1.0,0.0
17948400,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7714661955833435,0.4118265807628631,0.3770346939563751,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8761027455329895,0.6118189692497253,0.5847253799438477,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9476543664932252,0.7631556987762451,0.5358071327209473,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7918866276741028,0.4456317126750946,0.4286576211452484,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6322481036186218,0.2221709638833999,1.0358332395553589,284.93756103515625,284.95001220703125,302.9449157714844,294.7997131347656,298.4869384765625,297.0535888671875,284.9375305175781,1.0,0.7093513011932373,0.3309391140937805,0.3309391140937805,1.0,1.0,-3.5573840141296387,0.863063395023346,2.6943204402923584,0.0571841411292552,0.9282920360565186,0.9282920360565186,0.0,282.3786926269531,284.0,64077.51953125,0.0,4283.80517578125,1.0,278.1499938964844,282.86602783203125,297.78955078125,301.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,36690.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876963257789612,1.0,0.0,0.0,3.2469794750213623,3.246998310089112,7.03481077835022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.3671875,0.0,1067.34912109375,1895.4371337890625,0.0,3288.6572265625,0.8024783134460449,1.0,0.0,3.0,1.0,0.0
17948460,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.767486572265625,0.4092368185520172,0.3748811781406402,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8716654777526855,0.6082976460456848,0.581599771976471,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9438847303390504,0.7622171640396118,0.5353006720542908,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7881163954734802,0.4435233175754547,0.4268465638160705,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6289265751838684,0.2203467488288879,1.0284500122070312,284.9381408691406,284.95001220703125,302.904541015625,294.80596923828125,298.4732666015625,297.049072265625,284.9380798339844,1.0,0.7086392641067505,0.3311509788036346,0.3311509788036346,1.0,1.0,-3.5393643379211426,0.8584151268005371,2.680949211120605,0.0563018731772899,0.9207374453544616,0.9207374453544616,0.0,285.4348449707031,287.0,63678.42578125,0.0,4254.57861328125,1.0,278.1499938964844,282.87371826171875,297.7958068847656,301.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36687.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856639266014099,1.0,0.0,0.0,3.221505641937256,3.2215240001678467,6.924861963852891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.9375,0.0,1045.1551513671875,1895.4371337890625,0.0,3269.634765625,0.7967555522918701,1.0,0.0,3.0,1.0,0.0
17948520,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.767486572265625,0.4092368185520172,0.3748811781406402,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8716654777526855,0.6082976460456848,0.581599771976471,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9438847303390504,0.7622171640396118,0.5353006720542908,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7881163954734802,0.4435233175754547,0.4268465638160705,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6289265751838684,0.2203467488288879,1.0284500122070312,284.9381408691406,284.95001220703125,302.904541015625,294.80596923828125,298.4732666015625,297.049072265625,284.9380798339844,1.0,0.7086392641067505,0.3311509788036346,0.3311509788036346,1.0,1.0,-3.5393643379211426,0.8584151268005371,2.680949211120605,0.0563018731772899,0.9207374453544616,0.9207374453544616,0.0,285.4348449707031,287.0,63678.42578125,0.0,4254.57861328125,1.0,278.1499938964844,282.87371826171875,297.7958068847656,301.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36687.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856639266014099,1.0,0.0,0.0,3.221505641937256,3.2215240001678467,6.924861963852891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.9375,0.0,1045.1551513671875,1895.4371337890625,0.0,3269.634765625,0.7967555522918701,1.0,0.0,3.0,1.0,0.0
17948580,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.763562023639679,0.4066146612167358,0.3726993203163147,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8672878742218018,0.6047322154045105,0.578433632850647,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9400585889816284,0.7611340284347534,0.5346965789794922,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7843705415725708,0.4413660168647766,0.4249908626079559,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6256064772605896,0.2184861451387405,1.0209085941314695,284.9384765625,284.95001220703125,302.86431884765625,294.8118591308594,298.45953369140625,297.04449462890625,284.9384460449219,1.0,0.7078900933265686,0.3313628435134887,0.3313628435134887,1.0,1.0,-3.5209057331085205,0.853620171546936,2.667285442352295,0.0553732328116893,0.913314938545227,0.913314938545227,0.0,288.4997253417969,290.0,63274.35546875,0.0,4224.4560546875,1.0,278.1499938964844,282.88140869140625,297.8016052246094,301.89459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36688.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836122751235962,1.0,0.0,0.0,3.195862293243408,3.195880651473999,6.815055826336902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.9375,0.0,1023.173828125,1895.4371337890625,0.0,3250.423583984375,0.7910060286521912,1.0,0.0,3.0,1.0,0.0
17948640,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.763562023639679,0.4066146612167358,0.3726993203163147,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8672878742218018,0.6047322154045105,0.578433632850647,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9400585889816284,0.7611340284347534,0.5346965789794922,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7843705415725708,0.4413660168647766,0.4249908626079559,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6256064772605896,0.2184861451387405,1.0209085941314695,284.9384765625,284.95001220703125,302.86431884765625,294.8118591308594,298.45953369140625,297.04449462890625,284.9384460449219,1.0,0.7078900933265686,0.3313628435134887,0.3313628435134887,1.0,1.0,-3.5209057331085205,0.853620171546936,2.667285442352295,0.0553732328116893,0.913314938545227,0.913314938545227,0.0,288.4997253417969,290.0,63274.35546875,0.0,4224.4560546875,1.0,278.1499938964844,282.88140869140625,297.8016052246094,301.89459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36688.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836122751235962,1.0,0.0,0.0,3.195862293243408,3.195880651473999,6.815055826336902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.9375,0.0,1023.173828125,1895.4371337890625,0.0,3250.423583984375,0.7910060286521912,1.0,0.0,3.0,1.0,0.0
17948700,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7616235017776489,0.4052933752536773,0.3715994358062744,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8651248216629028,0.6029356122016907,0.5768375992774963,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9381313323974608,0.760543704032898,0.5343613624572754,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7825103402137756,0.4402714371681213,0.4240482747554779,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6239427328109741,0.217544287443161,1.0170868635177612,284.9386291503906,284.95001220703125,302.84423828125,294.81463623046875,298.45263671875,297.0422058105469,284.9385681152344,1.0,0.707503080368042,0.3314687609672546,0.3314687609672546,1.0,1.0,-3.511528730392456,0.8511750102043152,2.660353660583496,0.0548948235809803,0.90965074300766,0.90965074300766,0.0,290.03375244140625,290.0,63070.42578125,0.0,4209.10400390625,1.0,278.1499938964844,282.8852844238281,297.8043518066406,301.884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36689.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825802206993103,1.0,0.0,0.0,3.182957410812378,3.1829755306243896,6.760129167560081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.7294921875,0.0,1012.2445068359376,1895.4371337890625,0.0,3240.756591796875,0.7881152033805847,1.0,0.0,3.0,1.0,0.0
17948760,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7597041130065918,0.4039681553840637,0.3704958260059356,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8629825711250305,0.6011332869529724,0.5752360820770264,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9362034797668456,0.7599316835403442,0.5340114235877991,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7806628942489624,0.4391700327396393,0.4230992496013641,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6222755312919617,0.2165975123643875,1.0132429599761963,284.9388427734375,284.95001220703125,302.8242492675781,294.8173217773437,298.4461364746094,297.0399169921875,284.9388122558594,1.0,0.7071108818054199,0.3316532671451568,0.3316532671451568,1.0,1.0,-3.502083778381348,0.8489406108856201,2.6531431674957275,0.0546424873173236,0.9060992002487184,0.9060992002487184,0.0,291.5674133300781,293.0,62868.21875,0.0,4193.63427734375,1.0,278.1499938964844,282.88922119140625,297.8070373535156,301.8744812011719,293.1499938964844,293.1499938964844,278.1499938964844,36690.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815526366233826,1.0,0.0,0.0,3.170097827911377,3.1701159477233887,6.705615760438377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.7607421875,0.0,1001.426513671875,1895.4371337890625,0.0,3231.1298828125,0.7852343320846558,1.0,0.0,3.0,1.0,0.0
17948820,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7559115290641785,0.4012946188449859,0.3682683408260345,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8587480187416077,0.5974963903427124,0.5720030665397644,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.932316780090332,0.7585837244987488,0.5332275629043579,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7769914269447327,0.4369285106658935,0.4211654663085937,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6189008951187134,0.2146771997213363,1.0054365396499634,284.939208984375,284.95001220703125,302.78436279296875,294.82232666015625,298.43316650390625,297.0353088378906,284.93914794921875,1.0,0.706296443939209,0.3320222496986389,0.3320222496986389,1.0,1.0,-3.4828598499298096,0.8443898558616638,2.638469934463501,0.0541345439851284,0.8991262912750244,0.8991262912750244,0.0,294.6361694335937,296.0,62461.3984375,0.0,4161.998046875,1.0,278.1499938964844,282.8971252441406,297.8119812011719,301.8538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36690.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794857263565063,1.0,0.0,0.0,3.14433217048645,3.144349813461304,6.597055062229629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.6435546875,0.0,979.9949951171876,1895.4371337890625,0.0,3211.760986328125,0.7794679999351501,1.0,0.0,3.0,1.0,0.0
17948880,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7559115290641785,0.4012946188449859,0.3682683408260345,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8587480187416077,0.5974963903427124,0.5720030665397644,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.932316780090332,0.7585837244987488,0.5332275629043579,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7769914269447327,0.4369285106658935,0.4211654663085937,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6189008951187134,0.2146771997213363,1.0054365396499634,284.939208984375,284.95001220703125,302.78436279296875,294.82232666015625,298.43316650390625,297.0353088378906,284.93914794921875,1.0,0.706296443939209,0.3320222496986389,0.3320222496986389,1.0,1.0,-3.4828598499298096,0.8443898558616638,2.638469934463501,0.0541345439851284,0.8991262912750244,0.8991262912750244,0.0,294.6361694335937,296.0,62461.3984375,0.0,4161.998046875,1.0,278.1499938964844,282.8971252441406,297.8119812011719,301.8538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36690.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794857263565063,1.0,0.0,0.0,3.14433217048645,3.144349813461304,6.597055062229629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.6435546875,0.0,979.9949951171876,1895.4371337890625,0.0,3211.760986328125,0.7794679999351501,1.0,0.0,3.0,1.0,0.0
17948940,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7521822452545166,0.3985942006111145,0.3660172820091247,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8545820116996765,0.5938214659690857,0.5687347650527954,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9284037351608276,0.7570824027061462,0.5323396921157837,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7733554244041443,0.434640109539032,0.4191884696483612,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6154447197914124,0.2127256691455841,0.9974925518035888,284.939453125,284.95001220703125,302.7446594238281,294.8268127441406,298.420166015625,297.0307006835937,284.9393615722656,1.0,0.7054461240768433,0.3323912024497986,0.3323912024497986,1.0,1.0,-3.463221788406372,0.8397032618522644,2.623518466949463,0.0535468757152557,0.8922517895698547,0.8922517895698547,0.0,297.7059936523437,299.0,62049.734375,0.0,4129.54833984375,1.0,278.1499938964844,282.9051208496094,297.81640625,301.8324584960937,293.1499938964844,293.1499938964844,278.45001220703125,36694.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774054646492004,1.0,0.0,0.0,3.1183674335479736,3.118385076522827,6.488553481176496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.88671875,0.0,958.7443237304688,1895.4371337890625,0.0,3192.2607421875,0.7736654281616211,1.0,0.0,3.0,1.0,0.0
17949000,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7521822452545166,0.3985942006111145,0.3660172820091247,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8545820116996765,0.5938214659690857,0.5687347650527954,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9284037351608276,0.7570824027061462,0.5323396921157837,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7733554244041443,0.434640109539032,0.4191884696483612,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6154447197914124,0.2127256691455841,0.9974925518035888,284.939453125,284.95001220703125,302.7446594238281,294.8268127441406,298.420166015625,297.0307006835937,284.9393615722656,1.0,0.7054461240768433,0.3323912024497986,0.3323912024497986,1.0,1.0,-3.463221788406372,0.8397032618522644,2.623518466949463,0.0535468757152557,0.8922517895698547,0.8922517895698547,0.0,297.7059936523437,299.0,62049.734375,0.0,4129.54833984375,1.0,278.1499938964844,282.9051208496094,297.81640625,301.8324584960937,293.1499938964844,293.1499938964844,278.45001220703125,36694.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774054646492004,1.0,0.0,0.0,3.1183674335479736,3.118385076522827,6.488553481176496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.88671875,0.0,958.7443237304688,1895.4371337890625,0.0,3192.2607421875,0.7736654281616211,1.0,0.0,3.0,1.0,0.0
17949060,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7490012645721436,0.3964240849018097,0.3640996515750885,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8509583473205566,0.5906804800033569,0.5658131241798401,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9251549243927002,0.7562768459320068,0.5317872762680054,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.770215630531311,0.432761549949646,0.4174682796001434,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6122516393661499,0.2110088318586349,0.9901843667030334,285.01251220703125,284.95001220703125,302.7052001953125,294.83074951171875,298.4106750488281,297.0303039550781,285.01080322265625,1.0,0.7047243714332581,0.3327708840370178,0.3327708840370178,1.0,1.0,-3.4458627700805664,0.8357200026512146,2.610142946243286,0.05303855240345,0.9760994911193848,0.9760994911193848,0.0,300.4223022460937,302.0,61201.55859375,0.0,4101.111328125,1.0,278.43670654296875,283.0072326660156,297.8038024902344,301.7191772460937,293.1499938964844,293.1499938964844,278.1499938964844,33969.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693729639053345,1.0,0.0,0.0,3.2016801834106445,3.201698064804077,6.839891284471378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.18359375,0.0,1010.2918090820312,1895.4371337890625,0.0,3116.9287109375,0.7899353504180908,1.0,0.0,3.0,1.0,0.0
17949120,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7490012645721436,0.3964240849018097,0.3640996515750885,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8509583473205566,0.5906804800033569,0.5658131241798401,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9251549243927002,0.7562768459320068,0.5317872762680054,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.770215630531311,0.432761549949646,0.4174682796001434,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6122516393661499,0.2110088318586349,0.9901843667030334,285.01251220703125,284.95001220703125,302.7052001953125,294.83074951171875,298.4106750488281,297.0303039550781,285.01080322265625,1.0,0.7047243714332581,0.3327708840370178,0.3327708840370178,1.0,1.0,-3.4458627700805664,0.8357200026512146,2.610142946243286,0.05303855240345,0.9760994911193848,0.9760994911193848,0.0,300.4223022460937,302.0,61201.55859375,0.0,4101.111328125,1.0,278.43670654296875,283.0072326660156,297.8038024902344,301.7191772460937,293.1499938964844,293.1499938964844,278.1499938964844,33969.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693729639053345,1.0,0.0,0.0,3.2016801834106445,3.201698064804077,6.839891284471378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.18359375,0.0,1010.2918090820312,1895.4371337890625,0.0,3116.9287109375,0.7899353504180908,1.0,0.0,3.0,1.0,0.0
17949180,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7450258135795593,0.3930909633636474,0.3615879118442535,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.846575915813446,0.5863891839981079,0.5622912049293518,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9207451343536376,0.7536836862564087,0.5304784178733826,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7663479447364807,0.4299959242343902,0.4153043627738952,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6083328723907471,0.2088243216276168,0.981952965259552,284.88897705078125,284.95001220703125,302.6659851074219,294.8340759277344,298.3943786621094,297.0214233398437,284.8899230957031,1.0,0.7038638591766357,0.333150565624237,0.333150565624237,1.0,1.0,-3.424539089202881,0.8305279016494751,2.594011068344116,0.0524221137166023,0.8716715574264526,0.8716715574264526,0.0,303.88592529296875,290.0,61611.57421875,0.0,4067.159912109375,1.0,278.16241455078125,282.874267578125,297.8510131835937,301.8764953613281,293.1499938964844,293.1499938964844,278.45001220703125,38148.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762320876121521,1.0,0.0,0.0,3.1241204738616943,3.124138593673706,6.512517529699835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4716796875,0.0,972.740966796875,1895.4371337890625,0.0,3181.259765625,0.7762839198112488,1.0,0.0,3.0,1.0,0.0
17949240,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7450258135795593,0.3930909633636474,0.3615879118442535,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.846575915813446,0.5863891839981079,0.5622912049293518,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9207451343536376,0.7536836862564087,0.5304784178733826,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7663479447364807,0.4299959242343902,0.4153043627738952,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6083328723907471,0.2088243216276168,0.981952965259552,284.88897705078125,284.95001220703125,302.6659851074219,294.8340759277344,298.3943786621094,297.0214233398437,284.8899230957031,1.0,0.7038638591766357,0.333150565624237,0.333150565624237,1.0,1.0,-3.424539089202881,0.8305279016494751,2.594011068344116,0.0524221137166023,0.8716715574264526,0.8716715574264526,0.0,303.88592529296875,290.0,61611.57421875,0.0,4067.159912109375,1.0,278.16241455078125,282.874267578125,297.8510131835937,301.8764953613281,293.1499938964844,293.1499938964844,278.45001220703125,38148.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762320876121521,1.0,0.0,0.0,3.1241204738616943,3.124138593673706,6.512517529699835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4716796875,0.0,972.740966796875,1895.4371337890625,0.0,3181.259765625,0.7762839198112488,1.0,0.0,3.0,1.0,0.0
17949300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7443801760673523,0.3917745649814605,0.3601642251014709,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8459540605545044,0.5845550894737244,0.560326874256134,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9206060767173768,0.752825140953064,0.5296364426612854,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7658571004867554,0.4288170933723449,0.4140109121799469,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6074754595756531,0.2078101187944412,0.9769203066825868,284.9885559082031,284.95001220703125,302.646484375,294.8354797363281,298.3878173828125,297.01922607421875,284.99053955078125,1.0,0.7015575766563416,0.3333404064178467,0.3333404064178467,1.0,1.0,-3.4118406772613525,0.82731693983078,2.584523677825928,0.0519014224410057,0.9339317679405212,0.9339317679405212,0.0,302.76336669921875,290.0,60622.06640625,0.0,4028.53564453125,1.0,278.3878479003906,282.993408203125,297.8031311035156,301.6611633300781,293.1499938964844,293.1499938964844,278.45001220703125,35555.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703833222389221,1.0,0.0,0.0,3.1388638019561768,3.1388814449310303,6.574129542968876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.7939453125,0.0,968.184326171875,1895.4371337890625,0.0,3126.406494140625,0.7783169150352478,1.0,0.0,3.0,1.0,0.0
17949360,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7449086308479309,0.3906576335430145,0.3590352535247803,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.846603512763977,0.5829199552536011,0.5586567521095276,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9221757650375366,0.752203106880188,0.5291099548339844,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7665610313415527,0.4278017878532409,0.4129216074943542,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.607607364654541,0.2069058418273925,0.972258985042572,284.9819030761719,284.95001220703125,302.6270446777344,294.8367614746094,298.38287353515625,297.0188903808594,284.9804992675781,1.0,0.6987582445144653,0.3335534632205963,0.3335534632205963,1.0,1.0,-3.4009222984313965,0.8247005343437195,2.576221704483032,0.0516077056527137,0.9420716762542723,0.9420716762542723,0.0,299.8339538574219,278.0,60512.828125,0.0,3984.1123046875,1.0,278.4378356933594,282.99530029296875,297.8081970214844,301.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,34862.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674883842468262,1.0,0.0,0.0,3.173983097076416,3.174000740051269,6.722062266817375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2158203125,0.0,992.7918090820312,1895.4371337890625,0.0,3099.249755859375,0.7843878269195557,1.0,0.0,3.0,1.0,0.0
17949420,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7464796304702759,0.3874999582767486,0.3561856150627136,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.848647952079773,0.5787287950515747,0.5547067523002625,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9262083768844604,0.7494629621505737,0.52730792760849,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7686708569526672,0.4250729978084564,0.4102835059165954,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6084564924240112,0.204763188958168,0.9618905186653136,284.89117431640625,284.95001220703125,302.58837890625,294.8387145996094,298.3681640625,297.0122985839844,284.8922119140625,1.0,0.6917730569839478,0.3339796066284179,0.3339796066284179,1.0,1.0,-3.374943494796753,0.818206250667572,2.556737184524536,0.0509279184043407,0.8500203490257263,0.8500203490257263,0.0,292.2022705078125,266.0,60587.2265625,0.0,3875.59326171875,1.0,278.1630859375,282.8956604003906,297.8476257324219,301.81121826171875,293.1499938964844,293.1499938964844,278.45001220703125,38835.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725870847702026,1.0,0.0,0.0,3.058677196502685,3.05869460105896,6.242529480005032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.380859375,0.0,924.510498046875,1895.4371337890625,0.0,3147.077392578125,0.7625771760940552,1.0,0.0,3.0,1.0,0.0
17949480,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7464796304702759,0.3874999582767486,0.3561856150627136,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.848647952079773,0.5787287950515747,0.5547067523002625,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9262083768844604,0.7494629621505737,0.52730792760849,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7686708569526672,0.4250729978084564,0.4102835059165954,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6084564924240112,0.204763188958168,0.9618905186653136,284.89117431640625,284.95001220703125,302.58837890625,294.8387145996094,298.3681640625,297.0122985839844,284.8922119140625,1.0,0.6917730569839478,0.3339796066284179,0.3339796066284179,1.0,1.0,-3.374943494796753,0.818206250667572,2.556737184524536,0.0509279184043407,0.8500203490257263,0.8500203490257263,0.0,292.2022705078125,266.0,60587.2265625,0.0,3875.59326171875,1.0,278.1630859375,282.8956604003906,297.8476257324219,301.81121826171875,293.1499938964844,293.1499938964844,278.45001220703125,38835.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725870847702026,1.0,0.0,0.0,3.058677196502685,3.05869460105896,6.242529480005032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.380859375,0.0,924.510498046875,1895.4371337890625,0.0,3147.077392578125,0.7625771760940552,1.0,0.0,3.0,1.0,0.0
17949540,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.749630331993103,0.3853048086166382,0.353670984506607,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8524191379547119,0.5754726529121399,0.551080584526062,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9324908256530762,0.7479104995727539,0.5257562398910522,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.772380530834198,0.4230226278305053,0.4078320562839508,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6105862259864807,0.2030067294836044,0.951874017715454,284.9803161621094,284.95001220703125,302.5508728027344,294.8399353027344,298.3585510253906,297.01190185546875,284.9795837402344,1.0,0.6839567422866821,0.3343961238861084,0.3343961238861084,1.0,1.0,-3.3506906032562256,0.8121828436851501,2.5385076999664307,0.0502268858253955,0.917624056339264,0.917624056339264,0.0,282.4409484863281,266.0,59498.2734375,0.0,3760.547607421875,1.0,278.4352722167969,283.0129699707031,297.80621337890625,301.62359619140625,293.1499938964844,293.1499938964844,278.45001220703125,35068.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862866997718811,1.0,0.0,0.0,3.105864763259888,3.105881929397583,6.436628154915525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.6748046875,0.0,938.2692260742188,1895.4371337890625,0.0,3055.896484375,0.7693653106689453,1.0,0.0,3.0,1.0,0.0
17949600,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.749722421169281,0.3852522075176239,0.3536189794540405,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8525270819664001,0.5753960609436035,0.5510032773017883,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9326624274253844,0.7478699088096619,0.5257261395454407,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7724860310554504,0.4229748249053955,0.4077805876731872,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.610651969909668,0.2029672116041183,0.9516587257385254,284.97979736328125,284.95001220703125,302.54998779296875,294.8399658203125,298.3583374023437,297.01190185546875,284.97900390625,1.0,0.6837712526321411,0.3344057500362396,0.3344057500362396,1.0,1.0,-3.3501782417297363,0.8120577335357666,2.5381205081939697,0.050217967480421,0.9177082180976868,0.9177082180976868,0.0,282.1960754394531,254.0,59493.74609375,0.0,3757.911865234375,1.0,278.4361267089844,283.0127258300781,297.8070068359375,301.6250915527344,293.1499938964844,293.1499938964844,278.1499938964844,35073.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628048896789551,1.0,0.0,0.0,3.1065566539764404,3.106573820114136,6.439495905397052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.8525390625,0.0,938.8533935546876,1895.4371337890625,0.0,3055.313720703125,0.7695255279541016,1.0,0.0,3.0,1.0,0.0
