time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949660,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7533349394798279,0.3822357058525085,0.3507732450962066,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8569169640541077,0.5713112354278564,0.547021746635437,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.939602553844452,0.7449902296066284,0.5237225890159607,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7767822742462158,0.420314222574234,0.4050808548927307,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6132035255432129,0.2009312659502029,0.9412025809288024,284.9000549316406,284.95001220703125,302.513671875,294.8415222167969,298.3466491699219,297.0075988769531,284.9006652832031,1.0,0.6751912236213684,0.3350089192390442,0.3350089192390442,1.0,1.0,-3.323744297027588,0.8058918714523315,2.517852544784546,0.0500855706632137,0.8361542820930481,0.8361542820930481,0.0,271.625732421875,242.0,59507.7578125,0.0,3634.631591796875,1.0,278.1639709472656,282.9233703613281,297.8475036621094,301.74188232421875,293.1499938964844,293.1499938964844,278.45001220703125,38786.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673165440559387,1.0,0.0,0.0,2.987872838973999,2.9878897666931152,5.956861741651664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.314453125,0.0,869.5614624023438,1895.4371337890625,0.0,3097.637451171875,0.7469437122344971,1.0,0.0,3.0,1.0,0.0
17949720,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7533349394798279,0.3822357058525085,0.3507732450962066,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8569169640541077,0.5713112354278564,0.547021746635437,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.939602553844452,0.7449902296066284,0.5237225890159607,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7767822742462158,0.420314222574234,0.4050808548927307,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6132035255432129,0.2009312659502029,0.9412025809288024,284.9000549316406,284.95001220703125,302.513671875,294.8415222167969,298.3466491699219,297.0075988769531,284.9006652832031,1.0,0.6751912236213684,0.3350089192390442,0.3350089192390442,1.0,1.0,-3.323744297027588,0.8058918714523315,2.517852544784546,0.0500855706632137,0.8361542820930481,0.8361542820930481,0.0,271.625732421875,242.0,59507.7578125,0.0,3634.631591796875,1.0,278.1639709472656,282.9233703613281,297.8475036621094,301.74188232421875,293.1499938964844,293.1499938964844,278.45001220703125,38786.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673165440559387,1.0,0.0,0.0,2.987872838973999,2.9878897666931152,5.956861741651664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.314453125,0.0,869.5614624023438,1895.4371337890625,0.0,3097.637451171875,0.7469437122344971,1.0,0.0,3.0,1.0,0.0
17949780,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7580910325050354,0.3800177276134491,0.3482130467891693,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8625332117080688,0.5679823160171509,0.54329913854599,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.947903335094452,0.7431291937828064,0.5219493508338928,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7821892499923706,0.418200671672821,0.4025347530841827,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6164616346359253,0.1991844773292541,0.931005835533142,284.9794616699219,284.95001220703125,302.4809875488281,294.8445129394531,298.3395080566406,297.0079650878906,284.97869873046875,1.0,0.6662808656692505,0.3356121182441711,0.3356121182441711,1.0,1.0,-3.298726320266724,0.8001460433006287,2.49858021736145,0.049921229481697,0.8998993039131165,0.8998993039131165,0.0,260.15533447265625,230.0,58487.04296875,0.0,3511.337646484375,1.0,278.43536376953125,283.0314025878906,297.81005859375,301.56365966796875,293.1499938964844,293.1499938964844,278.75,35012.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572572469711304,1.0,0.0,0.0,3.0409963130950928,3.041012763977051,6.170567417029815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.58984375,0.0,886.8057861328125,1895.4371337890625,0.0,3003.28466796875,0.7547378540039062,1.0,0.0,3.0,1.0,0.0
17949840,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7580910325050354,0.3800177276134491,0.3482130467891693,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8625332117080688,0.5679823160171509,0.54329913854599,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.947903335094452,0.7431291937828064,0.5219493508338928,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7821892499923706,0.418200671672821,0.4025347530841827,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6164616346359253,0.1991844773292541,0.931005835533142,284.9794616699219,284.95001220703125,302.4809875488281,294.8445129394531,298.3395080566406,297.0079650878906,284.97869873046875,1.0,0.6662808656692505,0.3356121182441711,0.3356121182441711,1.0,1.0,-3.298726320266724,0.8001460433006287,2.49858021736145,0.049921229481697,0.8998993039131165,0.8998993039131165,0.0,260.15533447265625,230.0,58487.04296875,0.0,3511.337646484375,1.0,278.43536376953125,283.0314025878906,297.81005859375,301.56365966796875,293.1499938964844,293.1499938964844,278.75,35012.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572572469711304,1.0,0.0,0.0,3.0409963130950928,3.041012763977051,6.170567417029815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.58984375,0.0,886.8057861328125,1895.4371337890625,0.0,3003.28466796875,0.7547378540039062,1.0,0.0,3.0,1.0,0.0
17949900,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7608717679977417,0.3790125846862793,0.3470517992973327,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.865775465965271,0.5664318799972534,0.5415679216384888,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.95244300365448,0.7422969937324524,0.5211614966392517,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7852921485900879,0.4172371923923492,0.4013660848140716,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6183565258979797,0.1983857452869415,0.9262633323669434,285.052734375,284.95001220703125,302.4659118652344,294.84649658203125,298.3369140625,297.0089111328125,285.05389404296875,1.0,0.6618165969848633,0.3359136879444122,0.3359136879444122,1.0,1.0,-3.287191152572632,0.7975552678108215,2.489635705947876,0.0499476790428161,0.9699935913085938,0.9699935913085938,0.0,254.24777221679688,230.0,57716.484375,0.0,3451.588623046875,1.0,278.68017578125,283.1273498535156,297.7952880859375,301.4340515136719,293.1499938964844,293.1499938964844,278.75,33271.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512579202651978,1.0,0.0,0.0,3.09551739692688,3.095534086227417,6.393810849658621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.8876953125,0.0,918.5783081054688,1895.4371337890625,0.0,2947.053955078125,0.7661806344985962,1.0,0.0,3.0,1.0,0.0
17949960,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7639493346214294,0.3780013024806976,0.3459849655628204,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8693341612815857,0.5648819804191589,0.5399405360221863,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9572235345840454,0.7413989901542664,0.5204522013664246,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7886789441108704,0.4162750244140625,0.4002756774425506,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6204370856285095,0.1976095288991928,0.9217779040336608,285.0284729003906,284.95001220703125,302.4516296386719,294.8487854003906,298.3348388671875,297.010009765625,285.0252685546875,1.0,0.6573681831359863,0.3362484872341156,0.3362484872341156,1.0,1.0,-3.276393413543701,0.7952736020088196,2.481119632720948,0.0501394383609294,0.9850473999977112,0.9850473999977112,0.0,248.2453765869141,218.0,57790.21875,0.0,3393.364501953125,1.0,278.73602294921875,283.1111755371094,297.8201904296875,301.5112609863281,293.1499938964844,293.1499938964844,278.45001220703125,32992.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494043946266174,1.0,0.0,0.0,3.1602258682250977,3.160243272781372,6.663917133664654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1865234375,0.0,969.2174072265624,1895.4371337890625,0.0,2929.692138671875,0.7795924544334412,1.0,0.0,3.0,1.0,0.0
17950020,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7690151929855347,0.3746754229068756,0.342970609664917,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8754481077194214,0.5604701042175293,0.5357713103294373,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9650832414627076,0.7374916076660156,0.5178847312927246,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7944633960723877,0.413297563791275,0.3973810374736786,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6238129734992981,0.1955068409442901,0.9112849235534668,284.880126953125,284.95001220703125,302.4254455566406,294.85430908203125,298.325439453125,297.00543212890625,284.8810729980469,1.0,0.6480809450149536,0.3369180262088775,0.3369180262088775,1.0,1.0,-3.248581647872925,0.7888031601905823,2.459778547286988,0.0501668378710746,0.8654094934463501,0.8654094934463501,0.0,237.16099548339844,206.0,58213.83203125,0.0,3269.28369140625,1.0,278.4627685546875,282.9584045410156,297.8768615722656,301.6865234375,293.1499938964844,293.1499938964844,278.75,37987.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577666878700256,1.0,0.0,0.0,3.0936710834503174,3.093688726425171,6.386186441886821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.1123046875,0.0,947.0213012695312,1895.4371337890625,0.0,3008.061279296875,0.7692010402679443,1.0,0.0,3.0,1.0,0.0
17950080,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7690151929855347,0.3746754229068756,0.342970609664917,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8754481077194214,0.5604701042175293,0.5357713103294373,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9650832414627076,0.7374916076660156,0.5178847312927246,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7944633960723877,0.413297563791275,0.3973810374736786,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6238129734992981,0.1955068409442901,0.9112849235534668,284.880126953125,284.95001220703125,302.4254455566406,294.85430908203125,298.325439453125,297.00543212890625,284.8810729980469,1.0,0.6480809450149536,0.3369180262088775,0.3369180262088775,1.0,1.0,-3.248581647872925,0.7888031601905823,2.459778547286988,0.0501668378710746,0.8654094934463501,0.8654094934463501,0.0,237.16099548339844,206.0,58213.83203125,0.0,3269.28369140625,1.0,278.4627685546875,282.9584045410156,297.8768615722656,301.6865234375,293.1499938964844,293.1499938964844,278.75,37987.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577666878700256,1.0,0.0,0.0,3.0936710834503174,3.093688726425171,6.386186441886821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.1123046875,0.0,947.0213012695312,1895.4371337890625,0.0,3008.061279296875,0.7692010402679443,1.0,0.0,3.0,1.0,0.0
17950140,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7751391530036926,0.3722373843193054,0.3401300311088562,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8826884031295776,0.556867241859436,0.531711995601654,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9736356735229492,0.7347199320793152,0.5153905749320984,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8011679649353027,0.4108546674251556,0.394473522901535,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6277062296867371,0.1936268955469131,0.9004124999046326,284.97344970703125,284.95001220703125,302.402099609375,294.8609924316406,298.31951904296875,297.0045166015625,284.9725036621094,1.0,0.6384682059288025,0.3375875949859619,0.3375875949859619,1.0,1.0,-3.2207088470458984,0.7822866439819336,2.438422203063965,0.0499483980238437,0.9305697083473206,0.9305697083473206,0.0,225.5791015625,194.0,57088.52734375,0.0,3144.283447265625,1.0,278.7366943359375,283.0798034667969,297.8317565917969,301.4984130859375,293.1499938964844,293.1499938964844,278.45001220703125,34924.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486542105674744,1.0,0.0,0.0,3.141385078430176,3.14140248298645,6.584695029232535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.5732421875,0.0,966.1915893554688,1895.4371337890625,0.0,2922.66748046875,0.7771702408790588,1.0,0.0,3.0,1.0,0.0
17950200,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7751391530036926,0.3722373843193054,0.3401300311088562,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8826884031295776,0.556867241859436,0.531711995601654,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9736356735229492,0.7347199320793152,0.5153905749320984,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8011679649353027,0.4108546674251556,0.394473522901535,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6277062296867371,0.1936268955469131,0.9004124999046326,284.97344970703125,284.95001220703125,302.402099609375,294.8609924316406,298.31951904296875,297.0045166015625,284.9725036621094,1.0,0.6384682059288025,0.3375875949859619,0.3375875949859619,1.0,1.0,-3.2207088470458984,0.7822866439819336,2.438422203063965,0.0499483980238437,0.9305697083473206,0.9305697083473206,0.0,225.5791015625,194.0,57088.52734375,0.0,3144.283447265625,1.0,278.7366943359375,283.0798034667969,297.8317565917969,301.4984130859375,293.1499938964844,293.1499938964844,278.45001220703125,34924.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486542105674744,1.0,0.0,0.0,3.141385078430176,3.14140248298645,6.584695029232535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.5732421875,0.0,966.1915893554688,1895.4371337890625,0.0,2922.66748046875,0.7771702408790588,1.0,0.0,3.0,1.0,0.0
17950260,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7817151546478271,0.3691491782665252,0.3371796309947967,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8904740214347839,0.5526254177093506,0.5275381803512573,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9820151925086976,0.7308383584022522,0.5126565098762512,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8082674741744995,0.4079191386699676,0.3914751410484314,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6319130063056946,0.1915242969989776,0.8895000219345093,284.8883361816406,284.95001220703125,302.3814392089844,294.8687438964844,298.31329345703125,297.001953125,284.8895568847656,1.0,0.6286923289299011,0.3383568525314331,0.3383568525314331,1.0,1.0,-3.192135572433472,0.7757924795150757,2.416343212127685,0.0501007921993732,0.8382655382156372,0.8382655382156372,0.0,214.1253356933593,182.0,57076.71875,0.0,3020.459228515625,1.0,278.4635314941406,282.9873962402344,297.8759460449219,301.6156311035156,293.1499938964844,293.1499938964844,278.75,39103.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534807562828064,1.0,0.0,0.0,3.014223098754883,3.014240264892578,6.062393822503509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.103515625,0.0,891.575927734375,1895.4371337890625,0.0,2967.882568359375,0.7530686855316162,1.0,0.0,3.0,1.0,0.0
17950320,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7817151546478271,0.3691491782665252,0.3371796309947967,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8904740214347839,0.5526254177093506,0.5275381803512573,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9820151925086976,0.7308383584022522,0.5126565098762512,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8082674741744995,0.4079191386699676,0.3914751410484314,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6319130063056946,0.1915242969989776,0.8895000219345093,284.8883361816406,284.95001220703125,302.3814392089844,294.8687438964844,298.31329345703125,297.001953125,284.8895568847656,1.0,0.6286923289299011,0.3383568525314331,0.3383568525314331,1.0,1.0,-3.192135572433472,0.7757924795150757,2.416343212127685,0.0501007921993732,0.8382655382156372,0.8382655382156372,0.0,214.1253356933593,182.0,57076.71875,0.0,3020.459228515625,1.0,278.4635314941406,282.9873962402344,297.8759460449219,301.6156311035156,293.1499938964844,293.1499938964844,278.75,39103.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534807562828064,1.0,0.0,0.0,3.014223098754883,3.014240264892578,6.062393822503509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.103515625,0.0,891.575927734375,1895.4371337890625,0.0,2967.882568359375,0.7530686855316162,1.0,0.0,3.0,1.0,0.0
17950380,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7898586392402649,0.366929143667221,0.3345762491226196,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8999165296554565,0.5492150783538818,0.523695170879364,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9911282062530518,0.72812420129776,0.5102512836456299,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8164048194885254,0.4055866301059723,0.3886864185333252,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6371246576309204,0.1897237300872802,0.8789374828338623,284.9779052734375,284.95001220703125,302.3631591796875,294.8774719238281,298.3101501464844,297.0024108886719,284.9771728515625,1.0,0.6188021302223206,0.3391260802745819,0.3391260802745819,1.0,1.0,-3.165433406829834,0.7698471546173096,2.3955862522125244,0.0502189844846725,0.9050266146659852,0.9050266146659852,0.0,202.1838531494141,170.0,56007.15234375,0.0,2899.899169921875,1.0,278.7356872558594,283.1039733886719,297.83953857421875,301.43560791015625,293.1499938964844,293.1499938964844,278.45001220703125,35081.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425504565238953,1.0,0.0,0.0,3.0637457370758057,3.063762664794922,6.263236400627648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.6376953125,0.0,904.9327392578124,1895.4371337890625,0.0,2865.552978515625,0.7599297761917114,1.0,0.0,3.0,1.0,0.0
17950440,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7898586392402649,0.366929143667221,0.3345762491226196,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8999165296554565,0.5492150783538818,0.523695170879364,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9911282062530518,0.72812420129776,0.5102512836456299,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8164048194885254,0.4055866301059723,0.3886864185333252,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6371246576309204,0.1897237300872802,0.8789374828338623,284.9779052734375,284.95001220703125,302.3631591796875,294.8774719238281,298.3101501464844,297.0024108886719,284.9771728515625,1.0,0.6188021302223206,0.3391260802745819,0.3391260802745819,1.0,1.0,-3.165433406829834,0.7698471546173096,2.3955862522125244,0.0502189844846725,0.9050266146659852,0.9050266146659852,0.0,202.1838531494141,170.0,56007.15234375,0.0,2899.899169921875,1.0,278.7356872558594,283.1039733886719,297.83953857421875,301.43560791015625,293.1499938964844,293.1499938964844,278.45001220703125,35081.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425504565238953,1.0,0.0,0.0,3.0637457370758057,3.063762664794922,6.263236400627648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.6376953125,0.0,904.9327392578124,1895.4371337890625,0.0,2865.552978515625,0.7599297761917114,1.0,0.0,3.0,1.0,0.0
17950500,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7942829728126526,0.3655067980289459,0.3333016633987427,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.905060648918152,0.5472111105918884,0.5218084454536438,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9956212639808656,0.726244330406189,0.5090376734733582,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8206811547279358,0.4042016863822937,0.3873265385627746,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6400351524353027,0.1887405514717102,0.8738718628883362,284.8741149902344,284.95001220703125,302.3548583984375,294.8822021484375,298.3084411621094,297.0022277832031,284.87164306640625,1.0,0.6138615012168884,0.3395107090473175,0.3395107090473175,1.0,1.0,-3.1524524688720703,0.7669692039489746,2.385483264923096,0.0503844432532787,0.8288893103599548,0.8288893103599548,0.0,196.2531890869141,170.0,56453.96484375,0.0,2841.28662109375,1.0,278.5137634277344,282.9909973144531,297.8948059082031,301.6251525878906,293.1499938964844,293.1499938964844,278.45001220703125,38178.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464778065681458,1.0,0.0,0.0,3.018548011779785,3.0185651779174805,6.079803256398009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3740234375,0.0,889.1800537109375,1895.4371337890625,0.0,2902.29296875,0.7511410713195801,1.0,0.0,3.0,1.0,0.0
17950560,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7981963753700256,0.3639622330665588,0.3317399621009826,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9099279642105104,0.5450766086578369,0.5196228623390198,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.724183201789856,0.507023274898529,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8245051503181458,0.4027006030082702,0.3857371211051941,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.642632246017456,0.1876786202192306,0.8682821393013,284.8999938964844,284.95001220703125,302.3470458984375,294.8871459960937,298.30633544921875,297.0013732910156,284.90118408203125,1.0,0.6087636351585388,0.3399448692798614,0.3399448692798614,1.0,1.0,-3.136873722076416,0.7634142637252808,2.373459577560425,0.0504825301468372,0.8243216872215271,0.8243216872215271,0.0,190.7048492431641,158.0,55949.60546875,0.0,2779.95703125,1.0,278.46441650390625,283.01861572265625,297.8914794921875,301.5591735839844,293.1499938964844,293.1499938964844,278.75,39030.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467962145805359,1.0,0.0,0.0,2.9354350566864014,2.93545150756836,5.749608362748404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.744140625,0.0,832.07275390625,1895.4371337890625,0.0,2905.272705078125,0.7356896996498108,1.0,0.0,3.0,1.0,0.0
17950620,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8055023550987244,0.3616598546504974,0.3292094469070434,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9192709922790528,0.5415675640106201,0.5158437490463257,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.7229861617088318,0.4915253818035126,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8314751982688904,0.4002465605735779,0.3829826712608337,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6473511457443237,0.1858297884464264,0.8581041693687439,284.9691467285156,284.95001220703125,302.3328552246094,294.8975830078125,298.3023681640625,297.0011901855469,284.96795654296875,1.0,0.59771329164505,0.3408132195472717,0.3408132195472717,1.0,1.0,-3.09522032737732,0.753046989440918,2.3421730995178223,0.0496358908712863,0.8781974911689758,0.8781974911689758,0.0,180.61978149414065,146.0,54739.87890625,0.0,2643.665771484375,1.0,278.734619140625,283.1191101074219,297.8572998046875,301.379150390625,293.1499938964844,293.1499938964844,279.04998779296875,35304.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835526168346405,1.0,0.0,0.0,2.983383655548096,2.9833998680114746,5.938975959907111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.2431640625,0.0,844.879150390625,1895.4371337890625,0.0,2799.946044921875,0.7420377135276794,1.0,0.0,3.0,1.0,0.0
17950680,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8055023550987244,0.3616598546504974,0.3292094469070434,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9192709922790528,0.5415675640106201,0.5158437490463257,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.7229861617088318,0.4915253818035126,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8314751982688904,0.4002465605735779,0.3829826712608337,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6473511457443237,0.1858297884464264,0.8581041693687439,284.9691467285156,284.95001220703125,302.3328552246094,294.8975830078125,298.3023681640625,297.0011901855469,284.96795654296875,1.0,0.59771329164505,0.3408132195472717,0.3408132195472717,1.0,1.0,-3.09522032737732,0.753046989440918,2.3421730995178223,0.0496358908712863,0.8781974911689758,0.8781974911689758,0.0,180.61978149414065,146.0,54739.87890625,0.0,2643.665771484375,1.0,278.734619140625,283.1191101074219,297.8572998046875,301.379150390625,293.1499938964844,293.1499938964844,279.04998779296875,35304.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835526168346405,1.0,0.0,0.0,2.983383655548096,2.9833998680114746,5.938975959907111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.2431640625,0.0,844.879150390625,1895.4371337890625,0.0,2799.946044921875,0.7420377135276794,1.0,0.0,3.0,1.0,0.0
17950740,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.814073383808136,0.3595236837863922,0.3269621431827545,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9308313131332396,0.5382378697395325,0.5123646259307861,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.725163459777832,0.4727683067321777,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8399049043655396,0.3979195952415466,0.3804427683353424,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6533936858177185,0.1841447055339813,0.8487783074378967,285.00506591796875,284.95001220703125,302.3203430175781,294.9087829589844,298.3006896972656,297.00396728515625,285.0015563964844,1.0,0.5859793424606323,0.341681569814682,0.341681569814682,1.0,1.0,-3.0514461994171143,0.7419538497924805,2.309492349624634,0.0484295152127742,0.9443923830986024,0.9443923830986024,0.0,170.00010681152344,134.0,53695.1640625,0.0,2504.04443359375,1.0,279.0343017578125,283.1907653808594,297.8710021972656,301.3113708496094,293.1499938964844,293.1499938964844,278.75,33405.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255945444107056,1.0,0.0,0.0,3.090471267700196,3.0904881954193115,6.372982852553832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.21875,0.0,915.42138671875,1895.4371337890625,0.0,2707.474609375,0.7641808390617371,1.0,0.0,3.0,1.0,0.0
17950800,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.814073383808136,0.3595236837863922,0.3269621431827545,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9308313131332396,0.5382378697395325,0.5123646259307861,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.725163459777832,0.4727683067321777,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8399049043655396,0.3979195952415466,0.3804427683353424,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6533936858177185,0.1841447055339813,0.8487783074378967,285.00506591796875,284.95001220703125,302.3203430175781,294.9087829589844,298.3006896972656,297.00396728515625,285.0015563964844,1.0,0.5859793424606323,0.341681569814682,0.341681569814682,1.0,1.0,-3.0514461994171143,0.7419538497924805,2.309492349624634,0.0484295152127742,0.9443923830986024,0.9443923830986024,0.0,170.00010681152344,134.0,53695.1640625,0.0,2504.04443359375,1.0,279.0343017578125,283.1907653808594,297.8710021972656,301.3113708496094,293.1499938964844,293.1499938964844,278.75,33405.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255945444107056,1.0,0.0,0.0,3.090471267700196,3.0904881954193115,6.372982852553832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.21875,0.0,915.42138671875,1895.4371337890625,0.0,2707.474609375,0.7641808390617371,1.0,0.0,3.0,1.0,0.0
17950860,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8223185539245605,0.3562594354152679,0.3239777982234955,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.942659318447113,0.5337711572647095,0.508119523525238,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.7279316782951355,0.4537315964698791,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8487033247947693,0.3946768343448639,0.377289354801178,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6597553491592407,0.1820038557052612,0.8382169008255005,284.8759460449219,284.95001220703125,302.30926513671875,294.9206237792969,298.3005676269531,297.0072326660156,284.87725830078125,1.0,0.5735787153244019,0.3428737819194793,0.3428737819194793,1.0,1.0,-3.003390073776245,0.7303200364112854,2.2730698585510254,0.0476871058344841,0.826199471950531,0.826199471950531,0.0,159.4608154296875,137.0,53441.8359375,0.0,2360.578857421875,1.0,278.7639465332031,283.06591796875,297.93115234375,301.4473571777344,293.1499938964844,293.1499938964844,279.04998779296875,39218.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317461013793945,1.0,0.0,0.0,2.9674103260040283,2.9674272537231445,5.87555064157641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.32470703125,0.0,856.8347778320312,1895.4371337890625,0.0,2764.706298828125,0.7426528930664062,1.0,0.0,3.0,1.0,0.0
17950920,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8223185539245605,0.3562594354152679,0.3239777982234955,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.942659318447113,0.5337711572647095,0.508119523525238,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.7279316782951355,0.4537315964698791,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8487033247947693,0.3946768343448639,0.377289354801178,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6597553491592407,0.1820038557052612,0.8382169008255005,284.8759460449219,284.95001220703125,302.30926513671875,294.9206237792969,298.3005676269531,297.0072326660156,284.87725830078125,1.0,0.5735787153244019,0.3428737819194793,0.3428737819194793,1.0,1.0,-3.003390073776245,0.7303200364112854,2.2730698585510254,0.0476871058344841,0.826199471950531,0.826199471950531,0.0,159.4608154296875,137.0,53441.8359375,0.0,2360.578857421875,1.0,278.7639465332031,283.06591796875,297.93115234375,301.4473571777344,293.1499938964844,293.1499938964844,279.04998779296875,39218.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317461013793945,1.0,0.0,0.0,2.9674103260040283,2.9674272537231445,5.87555064157641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.32470703125,0.0,856.8347778320312,1895.4371337890625,0.0,2764.706298828125,0.7426528930664062,1.0,0.0,3.0,1.0,0.0
17950980,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8247677683830261,0.3549741208553314,0.3224940598011017,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9461745023727416,0.5318267345428467,0.5059542059898376,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.730129063129425,0.4473607838153839,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8513930439949036,0.3932477235794067,0.375663697719574,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6614733338356018,0.1809838414192199,0.8327345848083496,284.9756774902344,284.95001220703125,302.30401611328125,294.9269714355469,298.3048095703125,297.01373291015625,284.9774780273437,1.0,0.5690804719924927,0.3434937298297882,0.3434937298297882,1.0,1.0,-2.982783555984497,0.7256221771240234,2.2571613788604736,0.0474294200539588,0.8838487267494202,0.8838487267494202,0.0,155.83258056640625,137.0,52418.16796875,0.0,2304.874755859375,1.0,278.98681640625,283.18463134765625,297.8793029785156,301.2271423339844,293.1499938964844,293.1499938964844,279.04998779296875,35925.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237833976745605,1.0,0.0,0.0,2.9780917167663574,2.9781081676483154,5.917925705034577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.5546875,0.0,844.73046875,1895.4371337890625,0.0,2690.6552734375,0.7429699301719666,1.0,0.0,3.0,1.0,0.0
17951040,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8264612555503845,0.3539393246173858,0.3214815258979797,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9484785795211792,0.5301962494850159,0.504326581954956,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.7319836020469666,0.4430225491523742,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8531890511512756,0.3920592069625854,0.3744495213031769,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6625162959098816,0.1801267862319946,0.8284398317337036,284.9656982421875,284.95001220703125,302.2994079589844,294.9329833984375,298.3108215332031,297.0219421386719,284.9651184082031,1.0,0.5657623410224915,0.3440659940242767,0.3440659940242767,1.0,1.0,-2.9677670001983643,0.7225106954574585,2.245256423950196,0.0476457960903644,0.8845552802085876,0.8845552802085876,0.0,153.3541259765625,140.0,52209.25390625,0.0,2265.549560546875,1.0,279.0349426269531,283.18328857421875,297.8890075683594,301.2505798339844,293.1499938964844,293.1499938964844,279.3500061035156,35338.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194450736045837,1.0,0.0,0.0,3.0068745613098145,3.0068910121917725,6.032869919181394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.35888671875,0.0,862.74072265625,1895.4371337890625,0.0,2650.42919921875,0.7473692893981934,1.0,0.0,3.0,1.0,0.0
17951100,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8274202942848206,0.3529207408428192,0.3204581141471863,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9497617483139038,0.5285753607749939,0.5026805996894836,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.7335652709007263,0.4399663507938385,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8542073965072632,0.3908833265304565,0.373234212398529,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6629329323768616,0.1792775988578796,0.8242250680923462,285.0466003417969,284.95001220703125,302.2948303222656,294.9393310546875,298.3172912597656,297.0302734375,285.0489196777344,1.0,0.5630098581314087,0.3446621000766754,0.3446621000766754,1.0,1.0,-2.954352855682373,0.7199497818946838,2.234403133392334,0.0480746775865554,0.9559260606765748,0.9559260606765748,0.0,151.51210021972656,140.0,51415.20703125,0.0,2232.595703125,1.0,279.2787780761719,283.28564453125,297.87530517578125,301.1195983886719,293.1499938964844,293.1499938964844,279.3500061035156,33392.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811989963054657,1.0,0.0,0.0,3.058891534805298,3.058908224105835,6.243404868655489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.46435546875,0.0,890.5458374023438,1895.4371337890625,0.0,2581.53076171875,0.7582001686096191,1.0,0.0,3.0,1.0,0.0
17951160,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8278542757034302,0.3519119024276733,0.3195609450340271,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9502904415130616,0.5269832611083984,0.5011837482452393,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.7347171902656555,0.4379944205284118,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.854640543460846,0.3897358775138855,0.3721406757831573,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6628981232643127,0.1784597039222717,0.8204061388969421,285.0286560058594,284.95001220703125,302.2904663085937,294.94580078125,298.3233947753906,297.0375061035156,285.0254211425781,1.0,0.5608701705932617,0.3453076183795929,0.3453076183795929,1.0,1.0,-2.9431962966918945,0.7182085514068604,2.224987745285034,0.0488339364528656,0.9745021462440492,0.9745021462440492,0.0,150.2341766357422,158.0,51471.015625,0.0,2206.665283203125,1.0,279.3353271484375,283.2722473144531,297.9066162109375,301.19873046875,293.1499938964844,293.1499938964844,279.04998779296875,32907.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091490268707275,1.0,0.0,0.0,3.127982378005981,3.1279993057250977,6.528628091473365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.986328125,0.0,942.3001098632812,1895.4371337890625,0.0,2555.35888671875,0.7722621560096741,1.0,0.0,3.0,1.0,0.0
17951220,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8199775815010071,0.3486878871917724,0.3171505928039551,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9395029544830322,0.5225965976715088,0.497571587562561,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.7328221797943115,0.4482379853725433,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8463835120201111,0.3865218758583069,0.3695496022701263,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6554928421974182,0.1763380467891693,0.8124397397041321,284.8885803222656,284.95001220703125,302.2822570800781,294.958984375,298.31964111328125,297.0283203125,284.8905334472656,1.0,0.5629355311393738,0.3465986251831054,0.3465986251831054,1.0,1.0,-2.935560703277588,0.7193349003791809,2.216225862503052,0.0515559427440166,0.8633397817611694,0.8633397817611694,0.0,154.38531494140625,176.0,52139.56640625,0.0,2214.179931640625,1.0,279.0631103515625,283.1248779296875,297.9839782714844,301.400390625,293.1499938964844,293.1499938964844,279.3500061035156,37813.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182029128074646,1.0,0.0,0.0,3.0661845207214355,3.06620192527771,6.273210715335154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.59326171875,0.0,924.0166625976562,1895.4371337890625,0.0,2638.9287109375,0.7630050778388977,1.0,0.0,3.0,1.0,0.0
17951280,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8199775815010071,0.3486878871917724,0.3171505928039551,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9395029544830322,0.5225965976715088,0.497571587562561,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.7328221797943115,0.4482379853725433,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8463835120201111,0.3865218758583069,0.3695496022701263,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6554928421974182,0.1763380467891693,0.8124397397041321,284.8885803222656,284.95001220703125,302.2822570800781,294.958984375,298.31964111328125,297.0283203125,284.8905334472656,1.0,0.5629355311393738,0.3465986251831054,0.3465986251831054,1.0,1.0,-2.935560703277588,0.7193349003791809,2.216225862503052,0.0515559427440166,0.8633397817611694,0.8633397817611694,0.0,154.38531494140625,176.0,52139.56640625,0.0,2214.179931640625,1.0,279.0631103515625,283.1248779296875,297.9839782714844,301.400390625,293.1499938964844,293.1499938964844,279.3500061035156,37813.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182029128074646,1.0,0.0,0.0,3.0661845207214355,3.06620192527771,6.273210715335154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.59326171875,0.0,924.0166625976562,1895.4371337890625,0.0,2638.9287109375,0.7630050778388977,1.0,0.0,3.0,1.0,0.0
17951340,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8069836497306824,0.346231609582901,0.3150397539138794,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9216243028640748,0.5189414024353027,0.4942317008972168,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.7272650599479675,0.4678309857845306,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8333404064178467,0.383807510137558,0.3671538531780243,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6442349553108215,0.1743399798870086,0.8047609329223633,285.0062255859375,284.95001220703125,302.2745056152344,294.9724426269531,298.3121032714844,297.0116882324219,285.0058288574219,1.0,0.5692300200462341,0.347889631986618,0.347889631986618,1.0,1.0,-2.940436363220215,0.7243916392326355,2.2160449028015137,0.0554943792521953,0.9582434296607972,0.9582434296607972,0.0,163.3687744140625,179.0,51644.5,0.0,2267.7177734375,1.0,279.3365478515625,283.2568664550781,297.9481201171875,301.25946044921875,293.1499938964844,293.1499938964844,279.04998779296875,33943.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098496198654175,1.0,0.0,0.0,3.148256301879883,3.148273706436157,6.613532264054811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1630859375,0.0,965.5097045898438,1895.4371337890625,0.0,2561.808349609375,0.777937650680542,1.0,0.0,3.0,1.0,0.0
17951400,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8069836497306824,0.346231609582901,0.3150397539138794,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9216243028640748,0.5189414024353027,0.4942317008972168,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.7272650599479675,0.4678309857845306,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8333404064178467,0.383807510137558,0.3671538531780243,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6442349553108215,0.1743399798870086,0.8047609329223633,285.0062255859375,284.95001220703125,302.2745056152344,294.9724426269531,298.3121032714844,297.0116882324219,285.0058288574219,1.0,0.5692300200462341,0.347889631986618,0.347889631986618,1.0,1.0,-2.940436363220215,0.7243916392326355,2.2160449028015137,0.0554943792521953,0.9582434296607972,0.9582434296607972,0.0,163.3687744140625,179.0,51644.5,0.0,2267.7177734375,1.0,279.3365478515625,283.2568664550781,297.9481201171875,301.25946044921875,293.1499938964844,293.1499938964844,279.04998779296875,33943.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098496198654175,1.0,0.0,0.0,3.148256301879883,3.148273706436157,6.613532264054811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1630859375,0.0,965.5097045898438,1895.4371337890625,0.0,2561.808349609375,0.777937650680542,1.0,0.0,3.0,1.0,0.0
17951460,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7956787347793579,0.3429037034511566,0.3126124739646911,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9074971675872804,0.5144448280334473,0.4905917942523956,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.7173303961753845,0.4837607145309448,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8228567838668823,0.3804430961608886,0.3645074963569641,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6352073550224304,0.1719932407140731,0.7962334156036377,284.8944396972656,284.95001220703125,302.2669677734375,294.9860534667969,298.3012390136719,296.9949035644531,284.8964233398437,1.0,0.5731799006462097,0.3486292660236358,0.3486292660236358,1.0,1.0,-2.938878536224365,0.7259443998336792,2.212934255599976,0.0577354244887828,0.8631591796875,0.8631591796875,0.0,170.75575256347656,182.0,52384.16015625,0.0,2301.976806640625,1.0,279.0630187988281,283.1325378417969,298.01251220703125,301.4447326660156,293.1499938964844,293.1499938964844,279.3500061035156,38075.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188002705574036,1.0,0.0,0.0,3.074802875518799,3.0748205184936523,6.308526394604996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.74072265625,0.0,932.494140625,1895.4371337890625,0.0,2644.4580078125,0.7653133273124695,1.0,0.0,3.0,1.0,0.0
