time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951520,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7956787347793579,0.3429037034511566,0.3126124739646911,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9074971675872804,0.5144448280334473,0.4905917942523956,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.7173303961753845,0.4837607145309448,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8228567838668823,0.3804430961608886,0.3645074963569641,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6352073550224304,0.1719932407140731,0.7962334156036377,284.8944396972656,284.95001220703125,302.2669677734375,294.9860534667969,298.3012390136719,296.9949035644531,284.8964233398437,1.0,0.5731799006462097,0.3486292660236358,0.3486292660236358,1.0,1.0,-2.938878536224365,0.7259443998336792,2.212934255599976,0.0577354244887828,0.8631591796875,0.8631591796875,0.0,170.75575256347656,182.0,52384.16015625,0.0,2301.976806640625,1.0,279.0630187988281,283.1325378417969,298.01251220703125,301.4447326660156,293.1499938964844,293.1499938964844,279.3500061035156,38075.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188002705574036,1.0,0.0,0.0,3.074802875518799,3.0748205184936523,6.308526394604996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.74072265625,0.0,932.494140625,1895.4371337890625,0.0,2644.4580078125,0.7653133273124695,1.0,0.0,3.0,1.0,0.0
17951580,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7866068482398987,0.3403147757053375,0.3102896213531494,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8970639109611511,0.5106680989265442,0.487039566040039,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.707206130027771,0.495665431022644,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8142749667167664,0.3775563836097717,0.3618591129779815,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6277904510498047,0.1697707325220108,0.7871275544166565,285.0028991699219,284.95001220703125,302.2594299316406,294.9997253417969,298.3004455566406,296.9926147460937,285.001708984375,1.0,0.5757561326026917,0.3493689000606537,0.3493689000606537,1.0,1.0,-2.932018518447876,0.7257725596427917,2.2062461376190186,0.0592890605330467,0.9537615180015564,0.9537615180015564,0.0,176.61587524414062,185.0,51706.3671875,0.0,2319.124267578125,1.0,279.336669921875,283.2569580078125,297.9746398925781,301.2960510253906,293.1499938964844,293.1499938964844,279.04998779296875,34142.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103224635124207,1.0,0.0,0.0,3.152898073196411,3.152915477752685,6.633048315052292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6513671875,0.0,970.6161499023438,1895.4371337890625,0.0,2566.1630859375,0.7791242599487305,1.0,0.0,3.0,1.0,0.0
17951640,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7866068482398987,0.3403147757053375,0.3102896213531494,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8970639109611511,0.5106680989265442,0.487039566040039,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.707206130027771,0.495665431022644,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8142749667167664,0.3775563836097717,0.3618591129779815,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6277904510498047,0.1697707325220108,0.7871275544166565,285.0028991699219,284.95001220703125,302.2594299316406,294.9997253417969,298.3004455566406,296.9926147460937,285.001708984375,1.0,0.5757561326026917,0.3493689000606537,0.3493689000606537,1.0,1.0,-2.932018518447876,0.7257725596427917,2.2062461376190186,0.0592890605330467,0.9537615180015564,0.9537615180015564,0.0,176.61587524414062,185.0,51706.3671875,0.0,2319.124267578125,1.0,279.336669921875,283.2569580078125,297.9746398925781,301.2960510253906,293.1499938964844,293.1499938964844,279.04998779296875,34142.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103224635124207,1.0,0.0,0.0,3.152898073196411,3.152915477752685,6.633048315052292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6513671875,0.0,970.6161499023438,1895.4371337890625,0.0,2566.1630859375,0.7791242599487305,1.0,0.0,3.0,1.0,0.0
17951700,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.781162679195404,0.3387244641780853,0.3092378377914428,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8908206224441528,0.5084699988365173,0.4853750169277191,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9944033026695251,0.7022985219955444,0.4933921694755554,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8088948726654053,0.3758837282657623,0.3606181740760803,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6233615875244141,0.1684957295656204,0.7826944589614868,284.8755798339844,284.95001220703125,302.2555847167969,295.0065612792969,298.2976379394531,296.9898986816406,284.868896484375,1.0,0.5762778520584106,0.3497387170791626,0.3497387170791626,1.0,1.0,-2.919203042984009,0.7226941585540771,2.196508884429932,0.0593472458422184,0.8676586151123047,0.8676586151123047,0.0,180.29579162597656,185.0,52352.890625,0.0,2314.779052734375,1.0,279.1108093261719,283.1165466308594,298.03521728515625,301.5032653808594,293.1499938964844,293.1499938964844,279.04998779296875,36872.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160150647163391,1.0,0.0,0.0,3.13482403755188,3.1348416805267334,6.557218057423597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.607421875,0.0,973.33349609375,1895.4371337890625,0.0,2618.692138671875,0.7758769392967224,1.0,0.0,3.0,1.0,0.0
17951760,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7756628394126892,0.3368883728981018,0.3078056871891022,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8846181035041809,0.5060216188430786,0.4833038449287414,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9886118769645692,0.698135495185852,0.4903388619422912,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8033213019371033,0.3740155696868896,0.3590771555900574,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6188050508499146,0.167078897356987,0.7773361206054688,284.87762451171875,284.95001220703125,302.2516174316406,295.01336669921875,298.2935485839844,296.9858093261719,284.880126953125,1.0,0.5763206481933594,0.3501489162445068,0.3501489162445068,1.0,1.0,-2.903034210205078,0.7186533212661743,2.1843807697296143,0.0589823015034198,0.8419783711433411,0.8419783711433411,0.0,183.7795562744141,188.0,51803.02734375,0.0,2303.561767578125,1.0,279.06268310546875,283.1293029785156,298.03179931640625,301.44207763671875,293.1499938964844,293.1499938964844,279.3500061035156,39210.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817683219909668,1.0,0.0,0.0,3.041512012481689,3.041529417037964,6.17266039171227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.35009765625,0.0,913.3795776367188,1895.4371337890625,0.0,2634.119140625,0.7588901519775391,1.0,0.0,3.0,1.0,0.0
17951820,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7676958441734314,0.334226906299591,0.3054128885269165,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8754931092262268,0.5021077990531921,0.4796247482299804,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9798978567123412,0.692837655544281,0.4862925410270691,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7949343323707581,0.3710049390792846,0.3562977612018585,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6113117933273315,0.1646228730678558,0.7669358253479004,284.9800109863281,284.95001220703125,302.24334716796875,295.02691650390625,298.2890930175781,296.9820251464844,284.9789733886719,1.0,0.575849175453186,0.3509693145751953,0.3509693145751953,1.0,1.0,-2.875023365020752,0.7119348049163818,2.16308856010437,0.0585025586187839,0.9156734347343444,0.9156734347343444,0.0,188.751205444336,191.0,50726.09375,0.0,2279.0869140625,1.0,279.3360290527344,283.2552490234375,297.9875183105469,301.2548828125,293.1499938964844,293.1499938964844,279.04998779296875,34951.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061530590057373,1.0,0.0,0.0,3.093025922775269,3.093043088912964,6.383523327713192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.7099609375,0.0,927.2484130859376,1895.4371337890625,0.0,2527.812744140625,0.7663540244102478,1.0,0.0,3.0,1.0,0.0
17951880,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7676958441734314,0.334226906299591,0.3054128885269165,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8754931092262268,0.5021077990531921,0.4796247482299804,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9798978567123412,0.692837655544281,0.4862925410270691,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7949343323707581,0.3710049390792846,0.3562977612018585,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6113117933273315,0.1646228730678558,0.7669358253479004,284.9800109863281,284.95001220703125,302.24334716796875,295.02691650390625,298.2890930175781,296.9820251464844,284.9789733886719,1.0,0.575849175453186,0.3509693145751953,0.3509693145751953,1.0,1.0,-2.875023365020752,0.7119348049163818,2.16308856010437,0.0585025586187839,0.9156734347343444,0.9156734347343444,0.0,188.751205444336,191.0,50726.09375,0.0,2279.0869140625,1.0,279.3360290527344,283.2552490234375,297.9875183105469,301.2548828125,293.1499938964844,293.1499938964844,279.04998779296875,34951.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061530590057373,1.0,0.0,0.0,3.093025922775269,3.093043088912964,6.383523327713192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.7099609375,0.0,927.2484130859376,1895.4371337890625,0.0,2527.812744140625,0.7663540244102478,1.0,0.0,3.0,1.0,0.0
17951940,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7607117891311646,0.3308868110179901,0.3028215765953064,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8675445914268494,0.4975330829620361,0.4757497310638428,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9718979597091676,0.6871046423912048,0.4826465845108032,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7875363230705261,0.3674951195716858,0.3533688485622406,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6042129397392273,0.1620083898305893,0.7565627694129944,284.89031982421875,284.95001220703125,302.2343139648437,295.04022216796875,298.2835693359375,296.9772644042969,284.8920593261719,1.0,0.5749170780181885,0.3517897129058838,0.3517897129058838,1.0,1.0,-2.84688687324524,0.7051241993904114,2.1417627334594727,0.0581188201904296,0.8230182528495789,0.8230182528495789,0.0,192.9358062744141,194.0,50644.703125,0.0,2250.865478515625,1.0,279.064208984375,283.1626892089844,298.0455322265625,301.380615234375,293.1499938964844,293.1499938964844,279.3500061035156,39475.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108736276626587,1.0,0.0,0.0,2.9517784118652344,2.9517951011657715,5.813809593746555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.19921875,0.0,846.7779541015625,1895.4371337890625,0.0,2571.24072265625,0.7397651076316833,1.0,0.0,3.0,1.0,0.0
17952000,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7607117891311646,0.3308868110179901,0.3028215765953064,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8675445914268494,0.4975330829620361,0.4757497310638428,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9718979597091676,0.6871046423912048,0.4826465845108032,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7875363230705261,0.3674951195716858,0.3533688485622406,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6042129397392273,0.1620083898305893,0.7565627694129944,284.89031982421875,284.95001220703125,302.2343139648437,295.04022216796875,298.2835693359375,296.9772644042969,284.8920593261719,1.0,0.5749170780181885,0.3517897129058838,0.3517897129058838,1.0,1.0,-2.84688687324524,0.7051241993904114,2.1417627334594727,0.0581188201904296,0.8230182528495789,0.8230182528495789,0.0,192.9358062744141,194.0,50644.703125,0.0,2250.865478515625,1.0,279.064208984375,283.1626892089844,298.0455322265625,301.380615234375,293.1499938964844,293.1499938964844,279.3500061035156,39475.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108736276626587,1.0,0.0,0.0,2.9517784118652344,2.9517951011657715,5.813809593746555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.19921875,0.0,846.7779541015625,1895.4371337890625,0.0,2571.24072265625,0.7397651076316833,1.0,0.0,3.0,1.0,0.0
17952060,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7550258040428162,0.3283105194568634,0.3004813194274902,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8609836101531982,0.493693470954895,0.4721129834651947,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9649718403816224,0.6826890110969543,0.4794908165931701,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7813407778739929,0.3645201027393341,0.3505835831165313,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5978552103042603,0.1596717685461044,0.7464495301246643,284.9820556640625,284.95001220703125,302.2242736816406,295.0531921386719,298.28253173828125,296.97576904296875,284.98101806640625,1.0,0.5737539529800415,0.3530610203742981,0.3530610203742981,1.0,1.0,-2.8204023838043213,0.6999524831771851,2.120450019836426,0.0588618442416191,0.893369734287262,0.893369734287262,0.0,196.2777557373047,197.0,49674.296875,0.0,2221.77197265625,1.0,279.3348693847656,283.2776184082031,298.00946044921875,301.2090759277344,293.1499938964844,293.1499938964844,279.6499938964844,34891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985608577728271,1.0,0.0,0.0,3.0106847286224365,3.0107009410858154,6.048168188499403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.02294921875,0.0,862.8687744140625,1895.4371337890625,0.0,2458.274658203125,0.7478336095809937,1.0,0.0,3.0,1.0,0.0
17952120,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7550258040428162,0.3283105194568634,0.3004813194274902,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8609836101531982,0.493693470954895,0.4721129834651947,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9649718403816224,0.6826890110969543,0.4794908165931701,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7813407778739929,0.3645201027393341,0.3505835831165313,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5978552103042603,0.1596717685461044,0.7464495301246643,284.9820556640625,284.95001220703125,302.2242736816406,295.0531921386719,298.28253173828125,296.97576904296875,284.98101806640625,1.0,0.5737539529800415,0.3530610203742981,0.3530610203742981,1.0,1.0,-2.8204023838043213,0.6999524831771851,2.120450019836426,0.0588618442416191,0.893369734287262,0.893369734287262,0.0,196.2777557373047,197.0,49674.296875,0.0,2221.77197265625,1.0,279.3348693847656,283.2776184082031,298.00946044921875,301.2090759277344,293.1499938964844,293.1499938964844,279.6499938964844,34891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985608577728271,1.0,0.0,0.0,3.0106847286224365,3.0107009410858154,6.048168188499403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.02294921875,0.0,862.8687744140625,1895.4371337890625,0.0,2458.274658203125,0.7478336095809937,1.0,0.0,3.0,1.0,0.0
17952180,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7521102428436279,0.3269119262695312,0.2992501854896545,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.857567548751831,0.4915505647659302,0.4701198041439056,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9612122774124146,0.6802364587783813,0.4777894616127014,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7780976891517639,0.3628657758235931,0.3490611016750335,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.5944115519523621,0.1583781242370605,0.7409000396728516,285.0650634765625,284.95001220703125,302.2177124023437,295.0607604980469,298.28289794921875,296.9760131835937,285.064697265625,1.0,0.5730984210968018,0.3538238108158111,0.3538238108158111,1.0,1.0,-2.805981636047364,0.6973145008087158,2.1086671352386475,0.0594712607562541,0.978465974330902,0.978465974330902,0.0,198.0387115478516,197.0,48928.27734375,0.0,2205.806884765625,1.0,279.5978698730469,283.3817749023437,298.000244140625,301.0993347167969,293.1499938964844,293.1499938964844,279.6499938964844,32702.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902969717979431,1.0,0.0,0.0,3.0871706008911133,3.087187051773072,6.359376811815309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.9365234375,0.0,908.3568115234376,1895.4371337890625,0.0,2383.064208984375,0.7635996341705322,1.0,0.0,3.0,1.0,0.0
17952240,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7503394484519958,0.325966864824295,0.2985042929649353,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8554695248603821,0.4901153445243835,0.4688744246959686,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.958852231502533,0.678562581539154,0.476737380027771,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7761008143424988,0.3617620468139648,0.3481109738349914,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5922497510910034,0.1575341075658798,0.7374128699302673,285.0420227050781,284.95001220703125,302.2130432128906,295.06573486328125,298.2832946777344,296.9764404296875,285.03863525390625,1.0,0.5726960301399231,0.3543323278427124,0.3543323278427124,1.0,1.0,-2.7969915866851807,0.6957449913024902,2.1012465953826904,0.0599397495388984,0.9914643168449402,0.9914643168449402,0.0,199.13951110839844,200.0,48974.77734375,0.0,2195.9248046875,1.0,279.6348876953125,283.3627319335937,298.0295715332031,301.16796875,293.1499938964844,293.1499938964844,279.3500061035156,32603.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887666821479797,1.0,0.0,0.0,3.1433537006378174,3.1433706283569336,6.59295039895369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.5380859375,0.0,952.8515014648438,1895.4371337890625,0.0,2369.196533203125,0.7754898071289062,1.0,0.0,3.0,1.0,0.0
17952300,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7477919459342957,0.3243298232555389,0.2973636984825134,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8525278568267822,0.4878721833229065,0.4671065807342529,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9554087519645692,0.6757709980010986,0.475161075592041,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7732983231544495,0.3600398600101471,0.3467678129673004,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.5892693400382996,0.1563170701265335,0.7327890396118164,284.8934936523437,284.95001220703125,302.2068786621094,295.0718078613281,298.2823181152344,296.9753723144531,284.8836364746094,1.0,0.5721514225006104,0.3549679815769195,0.3549679815769195,1.0,1.0,-2.784435987472534,0.693342924118042,2.091093063354492,0.0604394525289535,0.9009464383125304,0.9009464383125304,0.0,200.7225341796875,200.0,49774.19921875,0.0,2182.4111328125,1.0,279.4103088378906,283.200439453125,298.1036376953125,301.40057373046875,293.1499938964844,293.1499938964844,279.3500061035156,35144.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955456972122192,1.0,0.0,0.0,3.155233144760132,3.1552507877349854,6.642877110607515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.7783203125,0.0,979.0242309570312,1895.4371337890625,0.0,2430.772216796875,0.7791022062301636,1.0,0.0,3.0,1.0,0.0
17952360,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7446100115776062,0.3223773837089538,0.2958025634288788,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8489775061607361,0.4853019416332245,0.4648966491222381,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9510713815689088,0.6725481748580933,0.4730977118015289,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7699015140533447,0.3580479025840759,0.3450819253921509,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5856902003288269,0.1549304574728012,0.7273429036140442,284.86724853515625,284.95001220703125,302.2003173828125,295.0777587890625,298.2793884277344,296.9725341796875,284.8690490722656,1.0,0.5714560747146606,0.3555784225463867,0.3555784225463867,1.0,1.0,-2.76885724067688,0.6898892521858215,2.078968048095703,0.060545690357685,0.8570776581764221,0.8570776581764221,0.0,202.644287109375,188.0,49351.03515625,0.0,2165.563232421875,1.0,279.3622436523437,283.1886291503906,298.10626220703125,301.3607482910156,293.1499938964844,293.1499938964844,279.6499938964844,38271.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798617422580719,1.0,0.0,0.0,3.0799450874328613,3.079962730407715,6.329643724711786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.80126953125,0.0,937.8273315429688,1895.4371337890625,0.0,2458.791015625,0.7660894393920898,1.0,0.0,3.0,1.0,0.0
17952420,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7438539266586304,0.3195627629756927,0.2929278910160064,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.848277747631073,0.4811916053295135,0.4606801271438598,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9506285786628724,0.6677582859992981,0.469416469335556,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7690865993499756,0.3548149168491363,0.3417516648769378,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5834249258041382,0.1524832844734192,0.7155086398124695,284.9749450683594,284.95001220703125,302.1859130859375,295.0891418457031,298.2758483886719,296.9704895019531,284.9736022949219,1.0,0.5655388236045837,0.3567992746829986,0.3567992746829986,1.0,1.0,-2.7376832962036133,0.6829246878623962,2.0547585487365723,0.0605526193976402,0.9289958477020264,0.9289958477020264,0.0,199.5340270996093,176.0,48226.5859375,0.0,2099.779052734375,1.0,279.636474609375,283.32012939453125,298.0540771484375,301.1696472167969,293.1499938964844,293.1499938964844,279.3500061035156,34794.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879809141159058,1.0,0.0,0.0,3.1290268898010254,3.1290442943573,6.532989118568366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.5888671875,0.0,955.251220703125,1895.4371337890625,0.0,2362.083251953125,0.774252712726593,1.0,0.0,3.0,1.0,0.0
17952480,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7438539266586304,0.3195627629756927,0.2929278910160064,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.848277747631073,0.4811916053295135,0.4606801271438598,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9506285786628724,0.6677582859992981,0.469416469335556,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7690865993499756,0.3548149168491363,0.3417516648769378,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5834249258041382,0.1524832844734192,0.7155086398124695,284.9749450683594,284.95001220703125,302.1859130859375,295.0891418457031,298.2758483886719,296.9704895019531,284.9736022949219,1.0,0.5655388236045837,0.3567992746829986,0.3567992746829986,1.0,1.0,-2.7376832962036133,0.6829246878623962,2.0547585487365723,0.0605526193976402,0.9289958477020264,0.9289958477020264,0.0,199.5340270996093,176.0,48226.5859375,0.0,2099.779052734375,1.0,279.636474609375,283.32012939453125,298.0540771484375,301.1696472167969,293.1499938964844,293.1499938964844,279.3500061035156,34794.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879809141159058,1.0,0.0,0.0,3.1290268898010254,3.1290442943573,6.532989118568366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.5888671875,0.0,955.251220703125,1895.4371337890625,0.0,2362.083251953125,0.774252712726593,1.0,0.0,3.0,1.0,0.0
17952540,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7459752559661865,0.3162297010421753,0.289913535118103,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8509571552276611,0.4765535891056061,0.4562965333461761,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9544535279273988,0.6620400547981262,0.4655220210552215,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7714486122131348,0.3511945307254791,0.3382700979709625,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.583901047706604,0.1499118655920028,0.7032435536384583,284.8753662109375,284.95001220703125,302.1695556640625,295.09979248046875,298.2708435058594,296.96759033203125,284.8780212402344,1.0,0.5573434233665466,0.358020156621933,0.358020156621933,1.0,1.0,-2.705195426940918,0.6754568219184875,2.029738664627075,0.0604584887623786,0.8222408890724182,0.8222408890724182,0.0,192.65191650390625,164.0,48081.67578125,0.0,2015.7545166015625,1.0,279.36376953125,283.22271728515625,298.1077575683594,301.2871398925781,293.1499938964844,293.1499938964844,279.6499938964844,39974.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933449149131775,1.0,0.0,0.0,2.9749910831451416,2.975008010864258,5.905608873035817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.544921875,0.0,867.1204223632812,1895.4371337890625,0.0,2410.741943359375,0.745316743850708,1.0,0.0,3.0,1.0,0.0
17952600,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7459752559661865,0.3162297010421753,0.289913535118103,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8509571552276611,0.4765535891056061,0.4562965333461761,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9544535279273988,0.6620400547981262,0.4655220210552215,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7714486122131348,0.3511945307254791,0.3382700979709625,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.583901047706604,0.1499118655920028,0.7032435536384583,284.8753662109375,284.95001220703125,302.1695556640625,295.09979248046875,298.2708435058594,296.96759033203125,284.8780212402344,1.0,0.5573434233665466,0.358020156621933,0.358020156621933,1.0,1.0,-2.705195426940918,0.6754568219184875,2.029738664627075,0.0604584887623786,0.8222408890724182,0.8222408890724182,0.0,192.65191650390625,164.0,48081.67578125,0.0,2015.7545166015625,1.0,279.36376953125,283.22271728515625,298.1077575683594,301.2871398925781,293.1499938964844,293.1499938964844,279.6499938964844,39974.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933449149131775,1.0,0.0,0.0,2.9749910831451416,2.975008010864258,5.905608873035817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.544921875,0.0,867.1204223632812,1895.4371337890625,0.0,2410.741943359375,0.745316743850708,1.0,0.0,3.0,1.0,0.0
17952660,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7506351470947266,0.3137648999691009,0.2871718108654022,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8564873933792114,0.4727458357810974,0.4521636068820953,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9616849422454834,0.6575953960418701,0.4619691669940948,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7764584422111511,0.348191887140274,0.3349384069442749,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.5865597724914551,0.1476541012525558,0.6910771131515503,284.9778137207031,284.95001220703125,302.1510009765625,295.109619140625,298.2689514160156,296.9680480957031,284.9766845703125,1.0,0.5477973222732544,0.3594659566879272,0.3594659566879272,1.0,1.0,-2.67403531074524,0.668902575969696,2.0051326751708984,0.0608323030173778,0.89417964220047,0.89417964220047,0.0,183.3647918701172,152.0,47016.44140625,0.0,1924.5672607421875,1.0,279.6351318359375,283.34765625,298.0622253417969,301.1007995605469,293.1499938964844,293.1499938964844,279.95001220703125,35078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801198959350586,1.0,0.0,0.0,3.0261683464050293,3.0261850357055664,6.110539061410236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.529296875,0.0,875.8212280273438,1895.4371337890625,0.0,2291.216552734375,0.7514709234237671,1.0,0.0,3.0,1.0,0.0
17952720,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7506351470947266,0.3137648999691009,0.2871718108654022,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8564873933792114,0.4727458357810974,0.4521636068820953,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9616849422454834,0.6575953960418701,0.4619691669940948,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7764584422111511,0.348191887140274,0.3349384069442749,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.5865597724914551,0.1476541012525558,0.6910771131515503,284.9778137207031,284.95001220703125,302.1510009765625,295.109619140625,298.2689514160156,296.9680480957031,284.9766845703125,1.0,0.5477973222732544,0.3594659566879272,0.3594659566879272,1.0,1.0,-2.67403531074524,0.668902575969696,2.0051326751708984,0.0608323030173778,0.89417964220047,0.89417964220047,0.0,183.3647918701172,152.0,47016.44140625,0.0,1924.5672607421875,1.0,279.6351318359375,283.34765625,298.0622253417969,301.1007995605469,293.1499938964844,293.1499938964844,279.95001220703125,35078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801198959350586,1.0,0.0,0.0,3.0261683464050293,3.0261850357055664,6.110539061410236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.529296875,0.0,875.8212280273438,1895.4371337890625,0.0,2291.216552734375,0.7514709234237671,1.0,0.0,3.0,1.0,0.0
17952780,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7576155066490173,0.3116096556186676,0.2848445773124695,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8645805716514587,0.4692675173282623,0.4484744668006897,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9713175892829896,0.6534637808799744,0.4588155746459961,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7838407158851624,0.3454679250717163,0.3319550454616546,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.5912622213363647,0.1456430107355117,0.6800406575202942,285.0444641113281,284.95001220703125,302.1300048828125,295.11846923828125,298.2686767578125,296.970947265625,285.0408935546875,1.0,0.5376589298248291,0.3609117567539215,0.3609117567539215,1.0,1.0,-2.646167755126953,0.6633633971214294,1.9828044176101685,0.0615391619503498,0.9960029125213624,0.9960029125213624,0.0,172.7007598876953,140.0,46214.640625,0.0,1833.9713134765625,1.0,279.93511962890625,283.4390869140625,298.07733154296875,301.04815673828125,293.1499938964844,293.1499938964844,279.6499938964844,32651.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692011594772339,1.0,0.0,0.0,3.1558284759521484,3.155845642089844,6.645384473813465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.12158203125,0.0,963.3893432617188,1895.4371337890625,0.0,2193.747802734375,0.7783604264259338,1.0,0.0,3.0,1.0,0.0
17952840,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7576155066490173,0.3116096556186676,0.2848445773124695,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8645805716514587,0.4692675173282623,0.4484744668006897,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9713175892829896,0.6534637808799744,0.4588155746459961,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7838407158851624,0.3454679250717163,0.3319550454616546,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.5912622213363647,0.1456430107355117,0.6800406575202942,285.0444641113281,284.95001220703125,302.1300048828125,295.11846923828125,298.2686767578125,296.970947265625,285.0408935546875,1.0,0.5376589298248291,0.3609117567539215,0.3609117567539215,1.0,1.0,-2.646167755126953,0.6633633971214294,1.9828044176101685,0.0615391619503498,0.9960029125213624,0.9960029125213624,0.0,172.7007598876953,140.0,46214.640625,0.0,1833.9713134765625,1.0,279.93511962890625,283.4390869140625,298.07733154296875,301.04815673828125,293.1499938964844,293.1499938964844,279.6499938964844,32651.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692011594772339,1.0,0.0,0.0,3.1558284759521484,3.155845642089844,6.645384473813465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.12158203125,0.0,963.3893432617188,1895.4371337890625,0.0,2193.747802734375,0.7783604264259338,1.0,0.0,3.0,1.0,0.0
17952900,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7613680958747864,0.3100977838039398,0.2835467457771301,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8689748048782349,0.4671032726764679,0.4464963972568512,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9761494398117064,0.6506978273391724,0.4570461809635162,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7878283262252808,0.3437898755073547,0.3303695917129516,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5938409566879272,0.1445154249668121,0.6744701862335205,284.8934631347656,284.95001220703125,302.1184997558594,295.1224975585937,298.2671813964844,296.9711303710937,284.8819274902344,1.0,0.5323938727378845,0.3616346716880798,0.3616346716880798,1.0,1.0,-2.6315114498138428,0.6603257060050964,1.9711856842041016,0.0618487522006034,0.9046300053596495,0.9046300053596495,0.0,167.3046875,140.0,46970.46875,0.0,1787.9666748046875,1.0,279.7095947265625,283.2733154296875,298.1529235839844,301.278076171875,293.1499938964844,293.1499938964844,279.6499938964844,35100.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759990096092224,1.0,0.0,0.0,3.1686599254608154,3.168677568435669,6.699533514620271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.4541015625,0.0,989.8975219726562,1895.4371337890625,0.0,2254.29296875,0.7821372747421265,1.0,0.0,3.0,1.0,0.0
17952960,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7646195292472839,0.3082515597343445,0.2818269431591034,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8729326128959656,0.4645994901657104,0.4440782368183136,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.980293333530426,0.6474796533584595,0.4547891616821289,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7913793325424194,0.3418380320072174,0.3284469544887543,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.5959832072257996,0.1432255804538726,0.6681299805641174,284.8603210449219,284.95001220703125,302.1063232421875,295.1262512207031,298.2638244628906,296.96954345703125,284.8621520996094,1.0,0.526886522769928,0.3623751699924469,0.3623751699924469,1.0,1.0,-2.6139028072357178,0.6563383340835571,1.957564353942871,0.0618548467755317,0.8546074032783508,0.8546074032783508,0.0,162.15335083007812,128.0,46510.359375,0.0,1739.24658203125,1.0,279.6620788574219,283.25897216796875,298.15460205078125,301.2354736328125,293.1499938964844,293.1499938964844,279.95001220703125,38520.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791569828987122,1.0,0.0,0.0,3.087475776672364,3.087493419647217,6.360634756674699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.2607421875,0.0,945.4209594726562,1895.4371337890625,0.0,2282.57421875,0.7679023146629333,1.0,0.0,3.0,1.0,0.0
17953020,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7732204794883728,0.3056262731552124,0.2788259983062744,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8830835223197937,0.4606083631515503,0.4396584331989288,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9901142120361328,0.6426910161972046,0.450872927904129,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8004210591316223,0.3386722207069397,0.32486692070961,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6016032099723816,0.140954315662384,0.65561842918396,284.9751892089844,284.95001220703125,302.0797424316406,295.13287353515625,298.2591857910156,296.9696350097656,284.9737548828125,1.0,0.5155608654022217,0.3638562262058258,0.3638562262058258,1.0,1.0,-2.580938577651977,0.6490585207939148,1.9318801164627075,0.0618799440562725,0.9290930032730104,0.9290930032730104,0.0,151.09298706054688,116.0,45351.703125,0.0,1643.3995361328125,1.0,279.9365234375,283.3970947265625,298.0943603515625,301.0350036621094,293.1499938964844,293.1499938964844,279.6499938964844,34842.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677186131477356,1.0,0.0,0.0,3.1321728229522705,3.132190227508545,6.546131885443174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.03271484375,0.0,958.1242065429688,1895.4371337890625,0.0,2180.606201171875,0.7750086784362793,1.0,0.0,3.0,1.0,0.0
17953080,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7732204794883728,0.3056262731552124,0.2788259983062744,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8830835223197937,0.4606083631515503,0.4396584331989288,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9901142120361328,0.6426910161972046,0.450872927904129,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8004210591316223,0.3386722207069397,0.32486692070961,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6016032099723816,0.140954315662384,0.65561842918396,284.9751892089844,284.95001220703125,302.0797424316406,295.13287353515625,298.2591857910156,296.9696350097656,284.9737548828125,1.0,0.5155608654022217,0.3638562262058258,0.3638562262058258,1.0,1.0,-2.580938577651977,0.6490585207939148,1.9318801164627075,0.0618799440562725,0.9290930032730104,0.9290930032730104,0.0,151.09298706054688,116.0,45351.703125,0.0,1643.3995361328125,1.0,279.9365234375,283.3970947265625,298.0943603515625,301.0350036621094,293.1499938964844,293.1499938964844,279.6499938964844,34842.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677186131477356,1.0,0.0,0.0,3.1321728229522705,3.132190227508545,6.546131885443174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.03271484375,0.0,958.1242065429688,1895.4371337890625,0.0,2180.606201171875,0.7750086784362793,1.0,0.0,3.0,1.0,0.0
17953140,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.7831554412841797,0.0,0.2758179008960724,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.8947328329086304,0.0,0.4352220594882965,296.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.0,0.4461201131343841,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.8105826377868652,0.0,0.3212788701057434,296.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.608069121837616,0.0,0.6433063745498657,284.8702392578125,294.1499938964844,302.04998779296875,295.13818359375,298.2525634765625,296.9684143066406,284.8734130859375,0.0,0.0,0.3653372526168823,0.3653372526168823,1.0,1.0,-2.547220468521118,0.6414344310760498,1.9057859182357788,0.0619357526302337,0.0,0.0,0.0,140.01856994628906,60.0,45173.22265625,0.0,1548.6578369140625,0.0,279.66375732421875,283.29791259765625,298.1465148925781,301.14825439453125,293.1499938964844,293.1499938964844,278.1499938964844,40352.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9672579765319824,2.967274904251098,5.874946964468108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,863.6210327148438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.7831554412841797,0.0,0.2758179008960724,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.8947328329086304,0.0,0.4352220594882965,296.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.0,0.4461201131343841,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.8105826377868652,0.0,0.3212788701057434,296.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.608069121837616,0.0,0.6433063745498657,284.8702392578125,294.1499938964844,302.04998779296875,295.13818359375,298.2525634765625,296.9684143066406,284.8734130859375,0.0,0.0,0.3653372526168823,0.3653372526168823,1.0,1.0,-2.547220468521118,0.6414344310760498,1.9057859182357788,0.0619357526302337,0.0,0.0,0.0,140.01856994628906,60.0,45173.22265625,0.0,1548.6578369140625,0.0,279.66375732421875,283.29791259765625,298.1465148925781,301.14825439453125,293.1499938964844,293.1499938964844,278.1499938964844,40352.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9672579765319824,2.967274904251098,5.874946964468108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,863.6210327148438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.481601744890213,0.0,0.0029022903181612,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.481601744890213,0.0,0.0030562675092369,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.481601744890213,0.0,0.0022573596797883,297.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.481601744890213,0.0,0.0030562556348741,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0144973406568169,286.22979736328125,294.1499938964844,302.0335693359375,295.1402893066406,298.66802978515625,297.99432373046875,283.6948547363281,0.0,0.0,0.2922494411468506,0.2922494411468506,1.0,1.0,-0.0309282150119543,0.0079037062823772,0.0230245068669319,-0.0628943592309951,0.0,0.0,0.0,-0.1733473390340805,60.0,2718.51708984375,0.0,-6.521843170048669e-05,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.708771575099523e-12,2.708918376073677e-12,5.11067006739049e-18,1.4478140908380508e-10,1.4478125642813922e-10,1.55197823518906e-16,0.0,0.0,-0.0,0.0,0.0,4.815918227704752e-21,3.05992099761688e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.001081028371118,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0016633734339848,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0016850125975906,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0012500010197982,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0027442793361842,286.0449523925781,294.1499938964844,302.0155639648437,295.14190673828125,299.2880554199219,299.2059631347656,283.0623779296875,0.0,0.0,0.2184440344572067,0.2184440344572067,1.0,1.0,-0.0242942087352275,0.0041224979795515,0.0201717112213373,-0.0657842457294464,0.0,0.0,0.0,-0.138230949640274,60.0,1422.126220703125,0.0,-6.968486559344456e-06,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.692914585282544e-26,-4.3666301480300697e-26,-5.09440007393263e-29,-1.3536599793374097e-18,-1.3526744970351293e-18,-9.854647327702825e-22,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
