time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953380,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001083897295757,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001187211382784,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,9.167059033643454e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001151137621491,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.000518245738931,286.2318420410156,294.1499938964844,301.9893493652344,295.1434020996094,298.5060729980469,299.6376342773437,282.7604675292969,0.0,0.0,0.1198306158185005,0.1198306158185005,1.0,1.0,-0.0234376825392246,0.0009715347550809,0.0224661491811275,-0.0695373937487602,0.0,0.0,0.0,-0.1345206350088119,60.0,551.9900512695312,0.0,-8.902991055492748e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.727653330096614e-40,-7.562233279590665e-40,-2.996704791927908e-40,7.218906987739708e-21,4.5728050796933725e-21,2.646102109994727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0001141515822382,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,0.0001206670276587,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,8.952429925557226e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,0.0001203049396281,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,0.0005678766174241,287.7325744628906,294.1499938964844,301.97607421875,295.1438293457031,296.2784423828125,297.54473876953125,282.854248046875,0.0,0.0,0.0730674490332603,0.0730674490332603,1.0,1.0,-0.0053308825008571,7.262630970217288e-05,0.0052582561038434,-0.0843354761600494,0.0,0.0,0.0,-0.0423236936330795,60.0,381.9068908691406,0.0,-1.0067786604395225e-07,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2420775429197083e-44,-2.802596928649634e-44,-1.5414283107572988e-44,8.408617275202573e-21,4.3348622144072326e-21,4.07375506079534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080322265625,0.0,0.0,0.0001101949746953,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0001160572865046,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252136230469,0.0,0.0,8.573418745072559e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001160441970569,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,0.0005503548891283,287.76080322265625,294.1499938964844,301.954345703125,295.1441345214844,296.211669921875,299.1261291503906,282.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0018727005226537,4.141574549976213e-08,-0.001872741850093,-0.0625969618558883,0.0,0.0,0.0,-0.0011034477502107,60.0,206.0644378662109,-0.0,-9.400298495165772e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.588290759330607e-21,4.298926709788059e-21,4.289364453439332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048583984375,0.0,0.0,0.000109898901428,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0001157296646852,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12188720703125,0.0,0.0,8.547843026462942e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,0.0001157290462288,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,0.0005489562172442,287.7494812011719,294.1499938964844,301.9314270019531,295.1440734863281,296.2667236328125,300.35516357421875,282.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710840044543,2.5870217967849385e-08,0.0011710581602528,-0.0666959658265113,0.0,0.0,0.0,-0.0176377594470977,60.0,109.15853881835938,0.0,-9.350518581641157e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594959903019316e-21,4.297592234815464e-21,4.297367668203852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.0001098960565286,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,0.0001157262740889,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,8.547557808924466e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001157259684987,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0005489441100507,287.72613525390625,294.1499938964844,301.8821716308594,295.1427307128906,296.3835144042969,301.42755126953125,282.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867354480624272e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,48.546043395996094,0.0,-9.350021201726125e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595123077319839e-21,4.2975591152792186e-21,4.29756396204062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,0.0001098960565286,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,0.0001157262740889,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,8.547557808924466e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001157259684987,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0005489441100507,287.72613525390625,294.1499938964844,301.8821716308594,295.1427307128906,296.3835144042969,301.42755126953125,282.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867354480624272e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,48.546043395996094,0.0,-9.350021201726125e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595123077319839e-21,4.2975591152792186e-21,4.29756396204062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899658203125,0.0,0.0,0.000109911445179,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,0.0001157424776465,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,8.548754703952e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001157421720563,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616455078125,0.0,0.0,0.0005490210605785,287.7019348144531,294.1499938964844,301.8287353515625,295.13995361328125,296.496826171875,301.7214050292969,282.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,37.773433685302734,0.0,-9.352609708912497e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.2975599230727856e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899658203125,0.0,0.0,0.000109911445179,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,0.0001157424776465,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,8.548754703952e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001157421720563,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616455078125,0.0,0.0,0.0005490210605785,287.7019348144531,294.1499938964844,301.8287353515625,295.13995361328125,296.496826171875,301.7214050292969,282.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,37.773433685302734,0.0,-9.352609708912497e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.2975599230727856e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812683105469,0.0,0.0,0.0001099421569961,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0001157748120022,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,8.551141945645213e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,0.0001157745064119,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533752441406,0.0,0.0,0.000549174612388,287.6768798828125,294.1499938964844,301.7715759277344,295.1358337402344,296.60650634765625,301.7706298828125,283.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,34.95806884765625,0.0,-9.357807329024581e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812683105469,0.0,0.0,0.0001099421569961,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0001157748120022,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,8.551141945645213e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,0.0001157745064119,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533752441406,0.0,0.0,0.000549174612388,287.6768798828125,294.1499938964844,301.7715759277344,295.1358337402344,296.60650634765625,301.7706298828125,283.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,34.95806884765625,0.0,-9.357807329024581e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,0.0001099862565752,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,0.0001158212471636,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,8.554571104468778e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001158209488494,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0005493950447998,287.6511535644531,294.1499938964844,301.7110290527344,295.1304931640625,296.7128295898437,301.74627685546875,283.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917053759098,60.0,33.48456573486328,0.0,-9.365287922946665e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,0.0001099862565752,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,0.0001158212471636,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,8.554571104468778e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001158209488494,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0005493950447998,287.6511535644531,294.1499938964844,301.7110290527344,295.1304931640625,296.7128295898437,301.74627685546875,283.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917053759098,60.0,33.48456573486328,0.0,-9.365287922946665e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,0.0001100127628888,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,0.000115849165013,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828552246094,0.0,0.0,8.556632383260876e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0001158488666987,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03961181640625,0.0,0.0,0.0005495275254361,287.6380615234375,294.1499938964844,301.6796569824219,295.1274108886719,296.7646789550781,301.7227478027344,283.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012035192479743e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080295979976,60.0,32.90678405761719,0.0,-9.369788500634969e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,0.0001100419685826,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,0.0001158799132099,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,8.558903209632263e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.0,0.0,0.0001158796148956,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,0.000549673452042,287.6247863769531,294.1499938964844,301.6475830078125,295.1240539550781,296.815673828125,301.695556640625,283.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048326162708694e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,32.383689880371094,0.0,-9.374749510016045e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,0.0001101076632039,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,0.0001159490857389,299.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,8.56401093187742e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,0.0001159487874247,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,0.0005500017432495,287.5978088378906,294.1499938964844,301.5816345214844,295.1166381835937,296.91510009765625,301.6351013183594,283.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,31.450489044189453,0.0,-9.385917110193986e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,0.0001101076632039,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,0.0001159490857389,299.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,8.56401093187742e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,0.0001159487874247,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,0.0005500017432495,287.5978088378906,294.1499938964844,301.5816345214844,295.1166381835937,296.91510009765625,301.6351013183594,283.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,31.450489044189453,0.0,-9.385917110193986e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.000110192959255,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001160389001597,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550537109375,0.0,0.0,8.57064442243427e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,0.0001160386091214,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0005504279397428,287.5702819824219,294.1499938964844,301.5135498046875,295.1083984375,297.0111999511719,301.5698547363281,283.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742053320631,2.6236087080633297e-08,0.0011741791386157,-0.0676483660936355,0.0,0.0,0.0,-0.0178190991282463,60.0,30.63520812988281,0.0,-9.400437050999245e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.000110192959255,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001160389001597,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550537109375,0.0,0.0,8.57064442243427e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,0.0001160386091214,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0005504279397428,287.5702819824219,294.1499938964844,301.5135498046875,295.1083984375,297.0111999511719,301.5698547363281,283.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742053320631,2.6236087080633297e-08,0.0011741791386157,-0.0676483660936355,0.0,0.0,0.0,-0.0178190991282463,60.0,30.63520812988281,0.0,-9.400437050999245e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.0001103734393836,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,0.0001162289481726,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,8.584680472267792e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,0.0001162286644103,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,0.0005513295764103,287.54229736328125,294.1499938964844,301.4438171386719,295.0994567871094,297.10400390625,301.50164794921875,283.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761266505345,2.6460813984385826e-08,0.0011761001078411,-0.0682332664728164,0.0,0.0,0.0,-0.0179305020719766,60.0,30.12234687805176,0.0,-9.431227709910672e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.0001103734393836,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,0.0001162289481726,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429077148437,0.0,0.0,8.584680472267792e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,0.0001162286644103,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,0.0005513295764103,287.54229736328125,294.1499938964844,301.4438171386719,295.0994567871094,297.10400390625,301.50164794921875,283.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761266505345,2.6460813984385826e-08,0.0011761001078411,-0.0682332664728164,0.0,0.0,0.0,-0.0179305020719766,60.0,30.12234687805176,0.0,-9.431227709910672e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.018310546875,0.0,0.0,0.0001105320334318,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0001163959532277,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,8.597015403211117e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9977722167969,0.0,0.0,0.0001163956694654,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99267578125,0.0,0.0,0.0005521218990907,287.5207214355469,294.1499938964844,301.3899230957031,295.0922546386719,297.1722412109375,301.4483947753906,283.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778153711929,2.665831466686086e-08,0.0011777887120842,-0.0687472522258758,0.0,0.0,0.0,-0.0180284120142459,60.0,30.032270431518555,0.0,-9.45832994148077e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0001105785631807,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0001164449422503,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302429199219,0.0,0.0,8.60063373693265e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0001164446657639,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98974609375,0.0,0.0,0.0005523543222807,287.51385498046875,294.1499938964844,301.372802734375,295.0899353027344,297.1934509277344,301.431396484375,283.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783107183873,2.67162505451779e-08,0.0011782840592786,-0.068898007273674,0.0,0.0,0.0,-0.0180571321398019,60.0,29.910444259643555,0.0,-9.466288020121284e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0001106597919715,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.000116530485684,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,8.606951450929046e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.0001165302091976,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834899902344,0.0,0.0,0.0005527601460926,287.4994506835937,294.1499938964844,301.3369445800781,295.08502197265625,297.2368469238281,301.395751953125,283.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791756842285,2.6817390974542832e-08,0.0011791487922891,-0.0691611915826797,0.0,0.0,0.0,-0.0181072708219289,60.0,29.645322799682617,0.0,-9.480187657118225e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0001107195130316,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.0001165933717857,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,8.611595694674179e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,0.0001165930952993,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0005530585185624,287.4849853515625,294.1499938964844,301.3009338378906,295.0799865722656,297.2794189453125,301.35986328125,283.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798120103776,2.689172262648753e-08,0.0011797851184383,-0.0693546012043953,0.0,0.0,0.0,-0.0181441251188516,60.0,29.37828254699707,0.0,-9.49040952491487e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,0.0001107541902456,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,0.000116629882541,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,8.614291436970234e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.0001166296060546,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,0.0005532318609766,287.4557800292969,294.1499938964844,301.2286071777344,295.0697937011719,297.3622741699219,301.28778076171875,283.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801795335486,2.693474066006729e-08,0.0011801526416093,-0.0694665312767028,0.0,0.0,0.0,-0.01816544868052,60.0,28.835128784179688,0.0,-9.496327635361013e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,0.0001107541902456,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,0.000116629882541,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,8.614291436970234e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.0001166296060546,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,0.0005532318609766,287.4557800292969,294.1499938964844,301.2286071777344,295.0697937011719,297.3622741699219,301.28778076171875,283.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801795335486,2.693474066006729e-08,0.0011801526416093,-0.0694665312767028,0.0,0.0,0.0,-0.01816544868052,60.0,28.835128784179688,0.0,-9.496327635361013e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750061035156,0.0,0.0,0.0001106842246372,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,0.0001165561989182,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,8.608849020674825e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0001165559297078,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0005528824985958,287.4263610839844,294.1499938964844,301.1562805175781,295.0594787597656,297.4418029785156,301.2156066894531,283.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794326128438,2.68473616671372e-08,0.0011794058373197,-0.0692391768097877,0.0,0.0,0.0,-0.0181221328675746,60.0,28.29748916625977,0.0,-9.484308094442897e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750061035156,0.0,0.0,0.0001106842246372,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,0.0001165561989182,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,8.608849020674825e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0001165559297078,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0005528824985958,287.4263610839844,294.1499938964844,301.1562805175781,295.0594787597656,297.4418029785156,301.2156066894531,283.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794326128438,2.68473616671372e-08,0.0011794058373197,-0.0692391768097877,0.0,0.0,0.0,-0.0181221328675746,60.0,28.29748916625977,0.0,-9.484308094442897e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607849121094,0.0,0.0,0.0001105519841075,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0001164169370895,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,8.598562271799892e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.000116416675155,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0005522220744751,287.39678955078125,294.1499938964844,301.0843200683594,295.0491943359375,297.5180969238281,301.1436767578125,283.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780221248045,2.66823647621095e-08,0.0011779953492805,-0.0688098296523094,0.0,0.0,0.0,-0.0180403385311365,60.0,27.774110794067383,0.0,-9.461633254659318e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607849121094,0.0,0.0,0.0001105519841075,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0001164169370895,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,8.598562271799892e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.000116416675155,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0005522220744751,287.39678955078125,294.1499938964844,301.0843200683594,295.0491943359375,297.5180969238281,301.1436767578125,283.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780221248045,2.66823647621095e-08,0.0011779953492805,-0.0688098296523094,0.0,0.0,0.0,-0.0180403385311365,60.0,27.774110794067383,0.0,-9.461633254659318e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0001103182949009,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,0.000116170849651,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,8.580385474488139e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0001161705877166,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0005510548944585,287.3670654296875,294.1499938964844,301.01318359375,295.03912353515625,297.5915222167969,301.0724182128906,283.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390946317178532e-08,0.0011755044106394,-0.0680514276027679,0.0,0.0,0.0,-0.0178958754986524,60.0,27.262266159057617,0.0,-9.421649593832629e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0001103182949009,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,0.000116170849651,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,8.580385474488139e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0001161705877166,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0005510548944585,287.3670654296875,294.1499938964844,301.01318359375,295.03912353515625,297.5915222167969,301.0724182128906,283.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390946317178532e-08,0.0011755044106394,-0.0680514276027679,0.0,0.0,0.0,-0.0178958754986524,60.0,27.262266159057617,0.0,-9.421649593832629e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.0001101567177101,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,0.0001160006941063,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,8.567816985305399e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0001160004321718,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0005502478452399,287.3522033691406,294.1499938964844,300.97802734375,295.03424072265625,297.6268615722656,301.0372314453125,283.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738083558157,2.6189487911665323e-08,0.0011737821623682,-0.0675270706415176,0.0,0.0,0.0,-0.0177960060536861,60.0,27.01078414916992,0.0,-9.394058508860328e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,0.000109971857455,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,0.0001158060258603,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,8.55343823786825e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127502441406,0.0,0.0,0.0001158057639258,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,0.0005493244389072,287.3373413085937,294.1499938964844,300.9432373046875,295.0294494628906,297.661376953125,301.0024108886719,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718381429091,2.5959014493537325e-08,0.0011718121822923,-0.0669271349906921,0.0,0.0,0.0,-0.0176817532628774,60.0,26.7620792388916,0.0,-9.362542385815686e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,0.0001095611514756,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,0.0001153735283878,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,8.521493873558939e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0001153732737293,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,0.0005472730845212,287.3076171875,294.1499938964844,300.8749389648437,295.02032470703125,297.72808837890625,300.9339599609375,284.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674603447318,2.544700450357596e-08,0.0011674348497763,-0.0655940845608711,0.0,0.0,0.0,-0.0174279324710369,60.0,26.274246215820312,0.0,-9.292718061715277e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,0.0001095611514756,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,0.0001153735283878,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,8.521493873558939e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0001153732737293,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,0.0005472730845212,287.3076171875,294.1499938964844,300.8749389648437,295.02032470703125,297.72808837890625,300.9339599609375,284.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674603447318,2.544700450357596e-08,0.0011674348497763,-0.0655940845608711,0.0,0.0,0.0,-0.0174279324710369,60.0,26.274246215820312,0.0,-9.292718061715277e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0001091748999897,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001149667732533,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,8.491449989378452e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,0.0001149665258708,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,0.0005453437916003,287.2779541015625,294.1499938964844,300.8087158203125,295.0119323730469,297.7917785644531,300.8672790527344,284.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633425019681,2.496546613883765e-08,0.0011633174726739,-0.064340054988861,0.0,0.0,0.0,-0.0171892140060663,60.0,25.8083610534668,0.0,-9.227287733892808e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0001091748999897,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001149667732533,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,8.491449989378452e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,0.0001149665258708,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785705566406,0.0,0.0,0.0005453437916003,287.2779541015625,294.1499938964844,300.8087158203125,295.0119323730469,297.7917785644531,300.8672790527344,284.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633425019681,2.496546613883765e-08,0.0011633174726739,-0.064340054988861,0.0,0.0,0.0,-0.0171892140060663,60.0,25.8083610534668,0.0,-9.227287733892808e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.000108875305159,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,0.0001146512877312,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,8.468147279927507e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.0001146510403486,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,0.0005438473890535,287.24835205078125,294.1499938964844,300.7449035644531,295.0044860839844,297.85272216796875,300.8025207519531,284.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601480655372,2.4591940928075928e-08,0.0011601235019043,-0.0633671060204505,0.0,0.0,0.0,-0.0170040410012006,60.0,25.373455047607425,0.0,-9.176692827850277e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
