time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955720,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.000108875305159,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,0.0001146512877312,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,8.468147279927507e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.0001146510403486,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,0.0005438473890535,287.24835205078125,294.1499938964844,300.7449035644531,295.0044860839844,297.85272216796875,300.8025207519531,284.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601480655372,2.4591940928075928e-08,0.0011601235019043,-0.0633671060204505,0.0,0.0,0.0,-0.0170040410012006,60.0,25.373455047607425,0.0,-9.176692827850277e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,0.0001086493066395,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,0.0001144132911576,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,8.45056856633164e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.000114413051051,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0005427185678854,287.2235717773437,294.1499938964844,300.69354248046875,294.9990539550781,297.9017028808594,300.75006103515625,284.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577397817745,2.4310159218998706e-08,0.0011577154509723,-0.0626330152153968,0.0,0.0,0.0,-0.0168643575161695,60.0,25.03494453430176,0.0,-9.138616263726362e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703918457031,0.0,0.0,0.0001086064512492,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,0.0001143681583926,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,8.447235450148582e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.000114367918286,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0005425044801086,287.2188415527344,294.1499938964844,300.6839904785156,294.99810791015625,297.9108581542969,300.740234375,284.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157282735221,2.4256721076199028e-08,0.0011572585208341,-0.0624937862157821,0.0,0.0,0.0,-0.016837865114212,60.0,24.97227668762207,0.0,-9.131404254958397e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001084741597878,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609619140625,0.0,0.0,0.0001142288456321,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,8.436945063294843e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,0.0001142286055255,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84063720703125,0.0,0.0,0.0005418437067419,287.2041320800781,294.1499938964844,300.6547546386719,294.99542236328125,297.93896484375,300.7101135253906,284.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.4091775685519682e-08,0.0011558476835489,-0.0620640181005001,0.0,0.0,0.0,-0.0167560931295156,60.0,24.78186798095703,0.0,-9.109161425158165e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547058105469,0.0,0.0,0.0001083458773791,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,0.0001140937602031,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,8.426967542618513e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,0.0001140935273724,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,0.0005412030150182,287.189453125,294.1499938964844,300.6263732910156,294.9930725097656,297.9664306640625,300.6807556152344,284.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504250735,2.3931834292056933e-08,0.001154480385594,-0.0616472549736499,0.0,0.0,0.0,-0.0166768059134483,60.0,24.597553253173828,0.0,-9.087618479952653e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,0.0001080996225937,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.0001138344305218,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,8.407812856603414e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0001138341976911,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0005399730289354,287.1601867675781,294.1499938964844,300.5724792480469,294.989501953125,298.0196228027344,300.6245422363281,284.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,24.246904373168945,0.0,-9.046333815376785e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,0.0001080996225937,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.0001138344305218,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,8.407812856603414e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0001138341976911,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0005399730289354,287.1601867675781,294.1499938964844,300.5724792480469,294.989501953125,298.0196228027344,300.6245422363281,284.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,24.246904373168945,0.0,-9.046333815376785e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,0.0001078680797945,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0001135906059062,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,8.389803406316787e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001135903803515,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0005388165591284,287.1310729980469,294.1499938964844,300.5226745605469,294.9876403808594,298.070556640625,300.5719299316406,284.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608861704306e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814704865217,60.0,23.9273738861084,0.0,-9.0076021308505e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,0.0001078680797945,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0001135906059062,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,8.389803406316787e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001135903803515,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0005388165591284,287.1310729980469,294.1499938964844,300.5226745605469,294.9876403808594,298.070556640625,300.5719299316406,284.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608861704306e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814704865217,60.0,23.9273738861084,0.0,-9.0076021308505e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,0.0001076525149983,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,0.0001133635960286,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,8.373035961994901e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,0.0001133633704739,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,0.0005377398338168,287.1021423339844,294.1499938964844,300.4774169921875,294.9876708984375,298.119384765625,300.5233764648437,284.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067295629175533e-08,0.0011470885947346,-0.0593939647078514,0.0,0.0,0.0,-0.016248220577836,60.0,23.684749603271484,0.0,-8.97161527291246e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,0.0001076525149983,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,0.0001133635960286,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,8.373035961994901e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,0.0001133633704739,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,0.0005377398338168,287.1021423339844,294.1499938964844,300.4774169921875,294.9876708984375,298.119384765625,300.5233764648437,284.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067295629175533e-08,0.0011470885947346,-0.0593939647078514,0.0,0.0,0.0,-0.016248220577836,60.0,23.684749603271484,0.0,-8.97161527291246e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.0001074524261639,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.000113152891572,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,8.357472688658163e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,0.0001131526732933,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0005367404664866,287.0733947753906,294.1499938964844,300.4371032714844,294.98980712890625,298.1662902832031,300.4792785644531,284.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435290217399,0.0,0.0,0.0,-0.0161245372146368,60.0,23.453777313232425,0.0,-8.938276607750596e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.0001074524261639,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.000113152891572,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,8.357472688658163e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,0.0001131526732933,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0005367404664866,287.0733947753906,294.1499938964844,300.4371032714844,294.98980712890625,298.1662902832031,300.4792785644531,284.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435290217399,0.0,0.0,0.0,-0.0161245372146368,60.0,23.453777313232425,0.0,-8.938276607750596e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,0.0001073575840564,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,0.0001130530145019,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,8.350095595233142e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,0.0001130527962232,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0005362667725421,287.05908203125,294.1499938964844,300.4189147949219,294.9917297363281,298.1890869140625,300.4588623046875,284.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.2699540025428178e-08,0.001143944566138,-0.0584351941943168,0.0,0.0,0.0,-0.0160659104585647,60.0,23.34646224975586,0.0,-8.922495453589364e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0001072685408871,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0001129592419601,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,8.343169611180201e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001129590236814,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,0.0005358220078051,287.0448303222656,294.1499938964844,300.40216064453125,294.9942321777344,298.2114562988281,300.4397277832031,284.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143017783761,2.2588496406683592e-08,0.0011429951991885,-0.0581456609070301,0.0,0.0,0.0,-0.0160108618438243,60.0,23.24354362487793,0.0,-8.90768987460433e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001071093429345,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001127915966208,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,8.330785931320861e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.000112791378342,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,0.000535026891157,287.0164794921875,294.1499938964844,300.3729858398437,295.00115966796875,298.2549743652344,300.40594482421875,284.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389961884528023e-08,0.0011412976309657,-0.057627972215414,0.0,0.0,0.0,-0.0159124415367841,60.0,23.053272247314453,0.0,-8.881250579406696e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001071093429345,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001127915966208,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,8.330785931320861e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.000112791378342,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,0.000535026891157,287.0164794921875,294.1499938964844,300.3729858398437,295.00115966796875,298.2549743652344,300.40594482421875,284.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389961884528023e-08,0.0011412976309657,-0.057627972215414,0.0,0.0,0.0,-0.0159124415367841,60.0,23.053272247314453,0.0,-8.881250579406696e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.0001069727077265,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.000112647707283,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,8.320157940033823e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001126474962802,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0005343444645404,286.9883117675781,294.1499938964844,300.3500061035156,295.01080322265625,298.2970886230469,300.3772888183594,284.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835823357105,0.0,0.0,0.0,-0.0158279594033956,60.0,22.88099479675293,0.0,-8.858587108306892e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.0001069727077265,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.000112647707283,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,8.320157940033823e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001126474962802,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0005343444645404,286.9883117675781,294.1499938964844,300.3500061035156,295.01080322265625,298.2970886230469,300.3772888183594,284.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835823357105,0.0,0.0,0.0,-0.0158279594033956,60.0,22.88099479675293,0.0,-8.858587108306892e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0001068644414772,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.0001125337003031,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,8.311736746691167e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0001125334893004,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0005338037735782,286.9604187011719,294.1499938964844,300.33056640625,295.0219421386719,298.3378601074219,300.35357666015625,284.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386858532205,-0.0568313747644424,0.0,0.0,0.0,-0.0157610103487968,60.0,22.72738647460937,0.0,-8.840647325314421e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0001068644414772,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.0001125337003031,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,8.311736746691167e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0001125334893004,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0005338037735782,286.9604187011719,294.1499938964844,300.33056640625,295.0219421386719,298.3378601074219,300.35357666015625,284.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386858532205,-0.0568313747644424,0.0,0.0,0.0,-0.0157610103487968,60.0,22.72738647460937,0.0,-8.840647325314421e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0001067819903255,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.000112446869025,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227478027344,0.0,0.0,8.305322990054265e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,0.0001124466652981,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,0.0005333920125849,286.9349365234375,294.1499938964844,300.31317138671875,295.0321960449219,298.374267578125,300.33416748046875,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981625408784573e-08,0.0011378061026334,-0.0565630719065666,0.0,0.0,0.0,-0.0157100111246109,60.0,22.598613739013672,0.0,-8.826993536104055e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,0.0001067757912096,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,0.000112440342491,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,8.304841321660206e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0001124401387642,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,0.0005333610461093,286.9327392578125,294.1499938964844,300.3116760253906,295.0331115722656,298.3773803710937,300.3325500488281,284.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973887598392146e-08,0.0011377398623153,-0.0565428920090198,0.0,0.0,0.0,-0.0157061759382486,60.0,22.587928771972656,0.0,-8.82596751239362e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0001067391785909,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.0001124017799156,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,8.301992784254253e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0001124015761888,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,0.0005331782158464,286.9189758300781,294.1499938964844,300.3024597167969,295.0386962890625,298.3966979980469,300.3226623535156,284.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373714078217,2.1928189042341728e-08,0.0011373495217412,-0.0564237013459205,0.0,0.0,0.0,-0.0156835224479436,60.0,22.523025512695312,0.0,-8.819905872314848e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,0.0001067074408638,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001123683541663,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,8.29952405183576e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001123681577155,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,0.0005330197163857,286.9052734375,294.1499938964844,300.2933654785156,295.0443115234375,298.4156799316406,300.31304931640625,284.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370326392352,2.1888572732109424e-08,0.0011370107531547,-0.0563203766942024,0.0,0.0,0.0,-0.0156638827174901,60.0,22.46106338500977,0.0,-8.814652829869375e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,0.0001066568802343,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001123151087085,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,8.295590669149533e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0001123149122577,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.0005327672697603,286.8780822753906,294.1499938964844,300.2755126953125,295.05548095703125,298.4528503417969,300.2944030761719,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364925885573,2.1825437457323463e-08,0.0011364707024767,-0.0561557002365589,0.0,0.0,0.0,-0.0156325828284025,60.0,22.345020294189453,0.0,-8.806284768070327e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,0.0001066568802343,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001123151087085,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,8.295590669149533e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0001123149122577,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.0005327672697603,286.8780822753906,294.1499938964844,300.2755126953125,295.05548095703125,298.4528503417969,300.2944030761719,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364925885573,2.1825437457323463e-08,0.0011364707024767,-0.0561557002365589,0.0,0.0,0.0,-0.0156325828284025,60.0,22.345020294189453,0.0,-8.806284768070327e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0001066214972524,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001122778485296,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,8.292837446788326e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.0001122776520787,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0005325906095094,286.85113525390625,294.1499938964844,300.25811767578125,295.0665588378906,298.4888610839844,300.2763977050781,284.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.178121327744975e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.015610659494996,60.0,22.23889923095703,0.0,-8.800425632671249e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0001066214972524,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001122778485296,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,8.292837446788326e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.0001122776520787,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0005325906095094,286.85113525390625,294.1499938964844,300.25811767578125,295.0665588378906,298.4888610839844,300.2763977050781,284.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.178121327744975e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.015610659494996,60.0,22.23889923095703,0.0,-8.800425632671249e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001065991891664,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,0.0001122543471865,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,8.291101403301582e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0001122541580116,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,0.0005324792000465,286.824462890625,294.1499938964844,300.2411499023437,295.0775756835937,298.5238037109375,300.2589416503906,284.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753281842507025e-08,0.0011358538176864,-0.0559674911201,0.0,0.0,0.0,-0.0155968125909566,60.0,22.141754150390625,0.0,-8.796725836646146e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001065991891664,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,0.0001122543471865,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,8.291101403301582e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0001122541580116,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,0.0005324792000465,286.824462890625,294.1499938964844,300.2411499023437,295.0775756835937,298.5238037109375,300.2589416503906,284.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753281842507025e-08,0.0011358538176864,-0.0559674911201,0.0,0.0,0.0,-0.0155968125909566,60.0,22.141754150390625,0.0,-8.796725836646146e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,0.0001065874748746,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001122420144383,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,8.290189725812525e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,0.0001122418252634,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,0.0005324208177626,286.79803466796875,294.1499938964844,300.2245178222656,295.0884094238281,298.5577087402344,300.2419128417969,284.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.173855939702208e-08,0.0011357278563082,-0.0559290908277034,0.0,0.0,0.0,-0.015589514747262,60.0,22.052608489990234,0.0,-8.794776107379222e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,0.0001065874748746,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001122420144383,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,8.290189725812525e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,0.0001122418252634,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,0.0005324208177626,286.79803466796875,294.1499938964844,300.2245178222656,295.0884094238281,298.5577087402344,300.2419128417969,284.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.173855939702208e-08,0.0011357278563082,-0.0559290908277034,0.0,0.0,0.0,-0.015589514747262,60.0,22.052608489990234,0.0,-8.794776107379222e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,0.0001065854812623,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0001122399044106,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,8.290034020319581e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.0001122397225117,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603759765625,0.0,0.0,0.0005324108642525,286.7849426269531,294.1499938964844,300.2163391113281,295.09375,298.5741882324219,300.2335510253906,284.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736008548600694e-08,0.0011357062030583,-0.0559224411845207,0.0,0.0,0.0,-0.0155882509425282,60.0,22.01126480102539,0.0,-8.794438599579737e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,0.0001065849937731,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0001122393950936,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,8.289996185339987e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599365234375,0.0,0.0,0.0001122392059187,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0005324084777384,286.7719421386719,294.1499938964844,300.208251953125,295.0990600585937,298.5904235839844,300.2253112792969,284.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135722384788,2.1735342414785922e-08,0.0011357007315382,-0.055920697748661,0.0,0.0,0.0,-0.0155879203230142,60.0,21.9715633392334,0.0,-8.794349781737767e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,0.0001065875185304,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0001122420508181,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,8.290191908599809e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,0.0001122418689192,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0005324211670085,286.7460632324219,294.1499938964844,300.1922607421875,295.1094665527344,298.622314453125,300.2089538574219,284.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.055928599089384,0.0,0.0,0.0,-0.0155894197523593,60.0,21.89557838439941,0.0,-8.794751238383469e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,0.0001065875185304,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0001122420508181,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,8.290191908599809e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,0.0001122418689192,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0005324211670085,286.7460632324219,294.1499938964844,300.1922607421875,295.1094665527344,298.622314453125,300.2089538574219,284.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.055928599089384,0.0,0.0,0.0,-0.0155894197523593,60.0,21.89557838439941,0.0,-8.794751238383469e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0001065960532287,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001122510366258,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,8.290855475934222e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.0001122508547268,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0005324638914316,286.720458984375,294.1499938964844,300.1764831542969,295.1195678710937,298.6532287597656,300.19287109375,284.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748881806615827e-08,0.0011358160991221,-0.0559560172259807,0.0,0.0,0.0,-0.0155946314334869,60.0,21.82519721984864,0.0,-8.796143191602823e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0001065960532287,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001122510366258,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,8.290855475934222e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.0001122508547268,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0005324638914316,286.720458984375,294.1499938964844,300.1764831542969,295.1195678710937,298.6532287597656,300.19287109375,284.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748881806615827e-08,0.0011358160991221,-0.0559560172259807,0.0,0.0,0.0,-0.0155946314334869,60.0,21.82519721984864,0.0,-8.796143191602823e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
