time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958060,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0001066088225343,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0001122644753195,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,8.291847188957036e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001122642934205,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0005325277452357,286.6951599121094,294.1499938964844,300.16094970703125,295.12939453125,298.6831970214844,300.1770935058594,284.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764668289847577e-08,0.0011359511408954,-0.0559971965849399,0.0,0.0,0.0,-0.0156024573370814,60.0,21.759849548339844,0.0,-8.79823360833143e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0001066088225343,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0001122644753195,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,8.291847188957036e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001122642934205,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0005325277452357,286.6951599121094,294.1499938964844,300.16094970703125,295.12939453125,298.6831970214844,300.1770935058594,284.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764668289847577e-08,0.0011359511408954,-0.0559971965849399,0.0,0.0,0.0,-0.0156024573370814,60.0,21.759849548339844,0.0,-8.79823360833143e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0001066252298187,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001122817484429,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,8.293122664326802e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0001122815738199,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0005326097598299,286.6701965332031,294.1499938964844,300.14556884765625,295.1388244628906,298.7121887207031,300.1614990234375,284.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785000470231366e-08,0.0011361249489709,-0.0560502298176288,0.0,0.0,0.0,-0.0156125370413064,60.0,21.69898223876953,0.0,-8.800927275842697e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0001066252298187,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001122817484429,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,8.293122664326802e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0001122815738199,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0005326097598299,286.6701965332031,294.1499938964844,300.14556884765625,295.1388244628906,298.7121887207031,300.1614990234375,284.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785000470231366e-08,0.0011361249489709,-0.0560502298176288,0.0,0.0,0.0,-0.0156125370413064,60.0,21.69898223876953,0.0,-8.800927275842697e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001066345503204,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0001122915637097,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,8.293847349705175e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0001122913818107,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0005326563259586,286.6577453613281,294.1499938964844,300.137939453125,295.14337158203125,298.7265319824219,300.1537170410156,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796552118757972e-08,0.0011362236691638,-0.0560803599655628,0.0,0.0,0.0,-0.0156182628124952,60.0,21.669204711914062,0.0,-8.802457784895523e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0001066450713551,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0001123026449931,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,8.29466589493677e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,0.0001123024703701,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0005327090038917,286.6455078125,294.1499938964844,300.1303100585937,295.1478271484375,298.7403564453125,300.14605712890625,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.1809615446954922e-08,0.0011363354278728,-0.0561144277453422,0.0,0.0,0.0,-0.0156247392296791,60.0,21.64165687561035,0.0,-8.8041879564571e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,0.0001066668555722,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001123255788115,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,8.296359010273591e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.0001123254041885,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,0.0005328178522177,286.62115478515625,294.1499938964844,300.1151428222656,295.1564025878906,298.7674865722656,300.1307373046875,284.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365882819518,2.183664093990956e-08,0.0011365665122866,-0.05618492141366,0.0,0.0,0.0,-0.0156381372362375,60.0,21.588197708129883,0.0,-8.80776909184533e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,0.0001066668555722,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001123255788115,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,8.296359010273591e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.0001123254041885,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,0.0005328178522177,286.62115478515625,294.1499938964844,300.1151428222656,295.1564025878906,298.7674865722656,300.1307373046875,284.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365882819518,2.183664093990956e-08,0.0011365665122866,-0.05618492141366,0.0,0.0,0.0,-0.0156381372362375,60.0,21.588197708129883,0.0,-8.80776909184533e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,0.0001067141492967,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0001123753754654,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,8.30003700684756e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001123752081184,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.000533054175321,286.5971374511719,294.1499938964844,300.1000061035156,295.1644592285156,298.79376220703125,300.115478515625,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370911961421,2.1895466773003136e-08,0.0011370693100616,-0.0563383549451828,0.0,0.0,0.0,-0.0156672988086938,60.0,21.54026222229004,0.0,-8.815567298370298e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,0.0001067141492967,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0001123753754654,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,8.30003700684756e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001123752081184,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.000533054175321,286.5971374511719,294.1499938964844,300.1000061035156,295.1644592285156,298.79376220703125,300.115478515625,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370911961421,2.1895466773003136e-08,0.0011370693100616,-0.0563383549451828,0.0,0.0,0.0,-0.0156672988086938,60.0,21.54026222229004,0.0,-8.815567298370298e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001067902194336,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001124554837588,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,8.305953087983653e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0001124553164117,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0005334342131391,286.5733337402344,294.1499938964844,300.0848693847656,295.1719665527344,298.81939697265625,300.1002502441406,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379005154594,2.1990150145256848e-08,0.0011378785129636,-0.0565853044390678,0.0,0.0,0.0,-0.0157142356038093,60.0,21.497556686401367,0.0,-8.828124720139385e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001067902194336,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001124554837588,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,8.305953087983653e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0001124553164117,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0005334342131391,286.5733337402344,294.1499938964844,300.0848693847656,295.1719665527344,298.81939697265625,300.1002502441406,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379005154594,2.1990150145256848e-08,0.0011378785129636,-0.0565853044390678,0.0,0.0,0.0,-0.0157142356038093,60.0,21.497556686401367,0.0,-8.828124720139385e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0001068911587935,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.0001125617709476,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,8.313803118653595e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,0.0001125616036006,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0005339384661056,286.5499572753906,294.1499938964844,300.0697021484375,295.17889404296875,298.84393310546875,300.0849609375,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389751452952,2.2115820286217052e-08,0.0011389530263841,-0.0569130629301071,0.0,0.0,0.0,-0.0157765354961156,60.0,21.46199989318848,0.0,-8.844806131946825e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0001068911587935,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.0001125617709476,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,8.313803118653595e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,0.0001125616036006,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0005339384661056,286.5499572753906,294.1499938964844,300.0697021484375,295.17889404296875,298.84393310546875,300.0849609375,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389751452952,2.2115820286217052e-08,0.0011389530263841,-0.0569130629301071,0.0,0.0,0.0,-0.0157765354961156,60.0,21.46199989318848,0.0,-8.844806131946825e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0001069358113454,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,0.0001126087881857,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,8.317275205627084e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0001126086208387,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.0005341615760698,286.5384216308594,294.1499938964844,300.06207275390625,295.18212890625,298.8558654785156,300.07733154296875,284.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394495377317,2.217140782079241e-08,0.0011394274188205,-0.0570580326020717,0.0,0.0,0.0,-0.0158040877431631,60.0,21.444669723510746,0.0,-8.852190092056844e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.0001069809368345,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0001126563074649,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,8.320785127580166e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0001126561401179,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0005343870143406,286.52685546875,294.1499938964844,300.054443359375,295.1851806640625,298.8677978515625,300.0696716308594,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399305658414,2.2227588658552122e-08,0.001139908330515,-0.0572045445442199,0.0,0.0,0.0,-0.0158319417387247,60.0,21.42732620239257,0.0,-8.859655764581478e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001070506114047,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,0.0001127296782215,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,8.326203533215448e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,0.0001127295181504,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,0.0005347351543605,286.5039367675781,294.1499938964844,300.0390625,295.1908264160156,298.89117431640625,300.0542907714844,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406750418245,2.231431395216532e-08,0.0011406526900827,-0.0574307031929492,0.0,0.0,0.0,-0.0158749483525753,60.0,21.391571044921875,0.0,-8.871185741554657e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001070506114047,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,0.0001127296782215,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,8.326203533215448e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,0.0001127295181504,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,0.0005347351543605,286.5039367675781,294.1499938964844,300.0390625,295.1908264160156,298.89117431640625,300.0542907714844,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406750418245,2.231431395216532e-08,0.0011406526900827,-0.0574307031929492,0.0,0.0,0.0,-0.0158749483525753,60.0,21.391571044921875,0.0,-8.871185741554657e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001070652724592,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001127451105276,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,8.327343675773591e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0001127449504565,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0005348084378056,286.4815979003906,294.1499938964844,300.02349853515625,295.1957092285156,298.9132080078125,300.03875732421875,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408278951421,2.2332473648134523e-08,0.0011408055434003,-0.0574780590832233,0.0,0.0,0.0,-0.0158839393407106,60.0,21.350095748901367,0.0,-8.87360158685624e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001070652724592,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001127451105276,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,8.327343675773591e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0001127449504565,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0005348084378056,286.4815979003906,294.1499938964844,300.02349853515625,295.1957092285156,298.9132080078125,300.03875732421875,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408278951421,2.2332473648134523e-08,0.0011408055434003,-0.0574780590832233,0.0,0.0,0.0,-0.0158839393407106,60.0,21.350095748901367,0.0,-8.87360158685624e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001070630460162,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001127427676692,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,8.327169780386612e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0001127426075981,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.00053479737835,286.45947265625,294.1499938964844,300.0077514648437,295.1998596191406,298.93475341796875,300.02313232421875,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140808337368,2.232960305548204e-08,0.0011407859856262,-0.0574705675244331,0.0,0.0,0.0,-0.0158825404942035,60.0,21.30597305297852,0.0,-8.8732193148644e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001070630460162,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001127427676692,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,8.327169780386612e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0001127426075981,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.00053479737835,286.45947265625,294.1499938964844,300.0077514648437,295.1998596191406,298.93475341796875,300.02313232421875,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140808337368,2.232960305548204e-08,0.0011407859856262,-0.0574705675244331,0.0,0.0,0.0,-0.0158825404942035,60.0,21.30597305297852,0.0,-8.8732193148644e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0001070280777639,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0001127059367718,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,8.324448572238907e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001127057767007,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0005346227553673,286.4376525878906,294.1499938964844,299.99176025390625,295.20318603515625,298.9556579589844,300.00732421875,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404337128624,2.2285915335373843e-08,0.0011404114775359,-0.0573566444218158,0.0,0.0,0.0,-0.015860877931118,60.0,21.2573184967041,0.0,-8.86740920691409e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0001070280777639,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0001127059367718,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,8.324448572238907e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001127057767007,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0005346227553673,286.4376525878906,294.1499938964844,299.99176025390625,295.20318603515625,298.9556579589844,300.00732421875,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404337128624,2.2285915335373843e-08,0.0011404114775359,-0.0573566444218158,0.0,0.0,0.0,-0.015860877931118,60.0,21.2573184967041,0.0,-8.86740920691409e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001070003636414,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38897705078125,0.0,0.0,0.0001126767529058,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,8.322293433593586e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,0.0001126766001107,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0005344843375496,286.42681884765625,294.1499938964844,299.983642578125,295.2045288085937,298.9659118652344,299.9993591308594,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140133710578,2.2251327891353867e-08,0.0011401114752516,-0.0572664514183998,0.0,0.0,0.0,-0.0158437099307775,60.0,21.23131561279297,0.0,-8.862811284870986e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,0.000106965919258,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.0001126404749811,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,8.319613698404282e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,0.000112640329462,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0005343123339116,286.4161071777344,294.1499938964844,299.9754638671875,295.2056579589844,298.97589111328125,299.9913024902344,285.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139766187407,2.2208354266695096e-08,0.0011397439520806,-0.0571543835103511,0.0,0.0,0.0,-0.0158224068582057,60.0,21.203685760498047,0.0,-8.857099231818213e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0001068899873644,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0001125605122069,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,8.31370780360885e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0001125603666878,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0005339331110008,286.3948974609375,294.1499938964844,299.9588623046875,295.20721435546875,298.9954528808594,299.9750671386719,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389594292268,2.21136353673046e-08,0.0011389373103156,-0.0569073557853698,0.0,0.0,0.0,-0.0157754663378,60.0,21.14679527282715,0.0,-8.844515519967899e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0001068899873644,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0001125605122069,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,8.31370780360885e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0001125603666878,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0005339331110008,286.3948974609375,294.1499938964844,299.9588623046875,295.20721435546875,298.9954528808594,299.9750671386719,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389594292268,2.21136353673046e-08,0.0011389373103156,-0.0569073557853698,0.0,0.0,0.0,-0.0157754663378,60.0,21.14679527282715,0.0,-8.844515519967899e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,0.0001068018682417,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.0001124677219195,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,8.306853123940527e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001124675764003,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0005334930028766,286.3742370605469,294.1499938964844,299.94189453125,295.2078552246094,299.01385498046875,299.9583435058594,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380173964425,2.2003730393294063e-08,0.0011379953939467,-0.0566207244992256,0.0,0.0,0.0,-0.0157209709286689,60.0,21.086015701293945,0.0,-8.829926656517274e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,0.0001068018682417,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.0001124677219195,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,8.306853123940527e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001124675764003,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0005334930028766,286.3742370605469,294.1499938964844,299.94189453125,295.2078552246094,299.01385498046875,299.9583435058594,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380173964425,2.2003730393294063e-08,0.0011379953939467,-0.0566207244992256,0.0,0.0,0.0,-0.0157209709286689,60.0,21.086015701293945,0.0,-8.829926656517274e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0001067120465449,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0001123731344705,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,8.299866749439389e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001123729889513,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0005330443964339,286.3538513183594,294.1499938964844,299.92449951171875,295.20751953125,299.0316772460937,299.9413452148437,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370598804205,2.1891704449217293e-08,0.00113703799434,-0.0563285388052463,0.0,0.0,0.0,-0.0156654380261898,60.0,21.024072647094727,0.0,-8.81506778682706e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0001067120465449,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.0001123731344705,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,8.299866749439389e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001123729889513,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0005330443964339,286.3538513183594,294.1499938964844,299.92449951171875,295.20751953125,299.0316772460937,299.9413452148437,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370598804205,2.1891704449217293e-08,0.00113703799434,-0.0563285388052463,0.0,0.0,0.0,-0.0156654380261898,60.0,21.024072647094727,0.0,-8.81506778682706e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.0001066220647771,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001122783651226,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,8.292867278214544e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0001122782268794,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.000532594975084,286.3338928222656,294.1499938964844,299.9066467285156,295.20611572265625,299.0486145019531,299.9239196777344,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360991047695,2.17794706713903e-08,0.0011360773351043,-0.0560358054935932,0.0,0.0,0.0,-0.0156097942963242,60.0,20.96063232421875,0.0,-8.800194706282127e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.0001066220647771,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001122783651226,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,8.292867278214544e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0001122782268794,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.000532594975084,286.3338928222656,294.1499938964844,299.9066467285156,295.20611572265625,299.0486145019531,299.9239196777344,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360991047695,2.17794706713903e-08,0.0011360773351043,-0.0560358054935932,0.0,0.0,0.0,-0.0156097942963242,60.0,20.96063232421875,0.0,-8.800194706282127e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001065768665284,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0001122307730838,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,8.28935153549537e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0001122306348406,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,0.000532369245775,286.32391357421875,294.1499938964844,299.8975524902344,295.2050476074219,299.0570373535156,299.9151916503906,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356176109984,2.172310509251929e-08,0.0011355958413332,-0.0558887794613838,0.0,0.0,0.0,-0.0155818527564406,60.0,20.92877960205078,0.0,-8.792729744300234e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001065315009327,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0001121829991461,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,8.285822696052492e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001121828609029,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0005321426433511,286.3140563964844,294.1499938964844,299.8883056640625,295.20367431640625,299.0652770996094,299.9062805175781,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351339053362,2.166652457447072e-08,0.0011351122520864,-0.0557411946356296,0.0,0.0,0.0,-0.0155538050457835,60.0,20.896297454833984,0.0,-8.78523920277985e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0001064409152604,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0001120876040658,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,8.278776658698916e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0001120874658226,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0005316901952028,286.2945556640625,294.1499938964844,299.86944580078125,295.2001037597656,299.081298828125,299.8881225585937,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168007411,2.1553550055841697e-08,0.0011341463541612,-0.0554464943706989,0.0,0.0,0.0,-0.015497799962759,60.0,20.83004570007324,0.0,-8.770292936333136e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0001064409152604,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0001120876040658,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,8.278776658698916e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0001120874658226,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0005316901952028,286.2945556640625,294.1499938964844,299.86944580078125,295.2001037597656,299.081298828125,299.8881225585937,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168007411,2.1553550055841697e-08,0.0011341463541612,-0.0554464943706989,0.0,0.0,0.0,-0.015497799962759,60.0,20.83004570007324,0.0,-8.770292936333136e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0001063513627741,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,0.0001119933003792,299.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,8.271810656879097e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.000111993162136,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0005312429275363,286.2753601074219,294.1499938964844,299.8500061035156,295.1953430175781,299.0966491699219,299.86944580078125,285.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332129361107,2.1441866948634924e-08,0.0011331915156915,-0.0551551468670368,0.0,0.0,0.0,-0.0154424337670207,60.0,20.76213455200196,0.0,-8.755529279369514e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
