time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960400,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0001063513627741,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,0.0001119933003792,299.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,8.271810656879097e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.000111993162136,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0005312429275363,286.2753601074219,294.1499938964844,299.8500061035156,295.1953430175781,299.0966491699219,299.86944580078125,285.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332129361107,2.1441866948634924e-08,0.0011331915156915,-0.0551551468670368,0.0,0.0,0.0,-0.0154424337670207,60.0,20.76213455200196,0.0,-8.755529279369514e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001062648370862,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.000111902176286,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,8.265080396085978e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0001119020453188,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0005308107938617,286.2564697265625,294.1499938964844,299.8302001953125,295.189697265625,299.1113586425781,299.85028076171875,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322901118546,2.1333951494284523e-08,0.0011322686914354,-0.0548736192286014,0.0,0.0,0.0,-0.015388935804367,60.0,20.69295883178711,0.0,-8.7412765026329e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001062648370862,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.000111902176286,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,8.265080396085978e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0001119020453188,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0005308107938617,286.2564697265625,294.1499938964844,299.8302001953125,295.189697265625,299.1113586425781,299.85028076171875,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322901118546,2.1333951494284523e-08,0.0011322686914354,-0.0548736192286014,0.0,0.0,0.0,-0.015388935804367,60.0,20.69295883178711,0.0,-8.7412765026329e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001061864313669,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.000111819608719,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,8.258981688413769e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001118194777518,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0005304191727191,286.2380065917969,294.1499938964844,299.81024169921875,295.1834411621094,299.125244140625,299.8307189941406,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314539005979,2.1236157721205018e-08,0.001131432596594,-0.0546184852719306,0.0,0.0,0.0,-0.0153404558077454,60.0,20.62401962280273,0.0,-8.728370204380553e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001061864313669,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.000111819608719,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,8.258981688413769e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001118194777518,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0005304191727191,286.2380065917969,294.1499938964844,299.81024169921875,295.1834411621094,299.125244140625,299.8307189941406,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314539005979,2.1236157721205018e-08,0.001131432596594,-0.0546184852719306,0.0,0.0,0.0,-0.0153404558077454,60.0,20.62401962280273,0.0,-8.728370204380553e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001061492366716,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0001117804422392,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,8.25608876766637e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.000111780311272,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0005302334320731,286.2288818359375,294.1499938964844,299.8002319335937,295.1800842285156,299.1319885253906,299.82086181640625,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310572735965,2.1189769938700923e-08,0.0011310360860079,-0.0544974617660045,0.0,0.0,0.0,-0.0153174605220556,60.0,20.589750289916992,0.0,-8.722251720882923e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0001061131770256,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,0.0001117424690164,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,8.253283886006102e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001117423380492,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0005300533375702,286.2198181152344,294.1499938964844,299.7901611328125,295.1766357421875,299.1385498046875,299.8109741210937,285.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306727537885,2.1144792583527305e-08,0.0011306515661999,-0.0543801113963127,0.0,0.0,0.0,-0.0152951627969741,60.0,20.55548667907715,0.0,-8.716320820667536e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001060416543623,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0001116671555791,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,8.247720688814297e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001116670246119,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0005296961753629,286.2020568847656,294.1499938964844,299.7699890136719,295.1693115234375,299.15106201171875,299.791015625,285.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299098841845,2.1055583943052625e-08,0.0011298888130113,-0.0541473552584648,0.0,0.0,0.0,-0.0152509389445185,60.0,20.486984252929688,0.0,-8.704563470018911e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001060416543623,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0001116671555791,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,8.247720688814297e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001116670246119,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0005296961753629,286.2020568847656,294.1499938964844,299.7699890136719,295.1693115234375,299.15106201171875,299.791015625,285.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299098841845,2.1055583943052625e-08,0.0011298888130113,-0.0541473552584648,0.0,0.0,0.0,-0.0152509389445185,60.0,20.486984252929688,0.0,-8.704563470018911e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0001059703863575,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001115921040764,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,8.242177136708051e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,0.0001115919731091,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0005293402355164,286.1846008300781,294.1499938964844,299.7497253417969,295.1615295410156,299.1629638671875,299.77099609375,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291499249637,2.096669149409536e-08,0.0011291289702057,-0.0539154186844825,0.0,0.0,0.0,-0.015206872485578,60.0,20.41861343383789,0.0,-8.692856567904529e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0001059703863575,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001115921040764,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,8.242177136708051e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,0.0001115919731091,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0005293402355164,286.1846008300781,294.1499938964844,299.7497253417969,295.1615295410156,299.1629638671875,299.77099609375,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291499249637,2.096669149409536e-08,0.0011291289702057,-0.0539154186844825,0.0,0.0,0.0,-0.015206872485578,60.0,20.41861343383789,0.0,-8.692856567904529e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0001058941052178,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001115117702283,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,8.236243593273684e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0001115116465371,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.000528959208168,286.16748046875,294.1499938964844,299.7293701171875,295.15338134765625,299.1741943359375,299.7508544921875,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283364146947,2.0871549821777083e-08,0.0011283154599368,-0.053667165338993,0.0,0.0,0.0,-0.0151597075164318,60.0,20.349464416503903,0.0,-8.68033467327223e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0001058941052178,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001115117702283,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,8.236243593273684e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0001115116465371,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.000528959208168,286.16748046875,294.1499938964844,299.7293701171875,295.15338134765625,299.1741943359375,299.7508544921875,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283364146947,2.0871549821777083e-08,0.0011283154599368,-0.053667165338993,0.0,0.0,0.0,-0.0151597075164318,60.0,20.349464416503903,0.0,-8.68033467327223e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001058112902683,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001114245533244,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,8.229801460402086e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.0001114244369091,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,0.0005285455845296,286.15069580078125,294.1499938964844,299.7089538574219,295.14483642578125,299.1848449707031,299.7306213378906,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274534044787,2.076826888242067e-08,0.0011274325661361,-0.0533976629376411,0.0,0.0,0.0,-0.0151085071265697,60.0,20.27943229675293,0.0,-8.666751938335437e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001058112902683,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001114245533244,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,8.229801460402086e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.0001114244369091,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,0.0005285455845296,286.15069580078125,294.1499938964844,299.7089538574219,295.14483642578125,299.1848449707031,299.7306213378906,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274534044787,2.076826888242067e-08,0.0011274325661361,-0.0533976629376411,0.0,0.0,0.0,-0.0151085071265697,60.0,20.27943229675293,0.0,-8.666751938335437e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001057665431289,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0001113774342229,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,8.226320642279461e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0001113773105316,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0005283220671117,286.1424255371094,294.1499938964844,299.69873046875,295.14044189453125,299.18994140625,299.7204895019531,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269758688285,2.071246818502459e-08,0.0011269551469013,-0.0532520525157451,0.0,0.0,0.0,-0.0150808440521359,60.0,20.243940353393555,0.0,-8.659418426759657e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001057187910191,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001113271500798,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,8.222606993513182e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001113270263886,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0005280835903249,286.1342468261719,294.1499938964844,299.6885070800781,295.135986328125,299.1948547363281,299.7103271484375,285.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264669010415,2.0652928256481573e-08,0.0011264461791142,-0.0530966781079769,0.0,0.0,0.0,-0.0150513276457786,60.0,20.208023071289062,0.0,-8.651596061781677e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001056139881256,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001112167810788,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,8.214454283006489e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0001112166573875,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0005275601288303,286.1181640625,294.1499938964844,299.66796875,295.1268920898437,299.2042236328125,299.69000244140625,285.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253495467826,2.052224701287741e-08,0.001125329057686,-0.0527556426823139,0.0,0.0,0.0,-0.0149865439161658,60.0,20.134790420532227,0.0,-8.634440007426748e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001056139881256,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001112167810788,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,8.214454283006489e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0001112166573875,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0005275601288303,286.1181640625,294.1499938964844,299.66796875,295.1268920898437,299.2042236328125,299.69000244140625,285.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253495467826,2.052224701287741e-08,0.001125329057686,-0.0527556426823139,0.0,0.0,0.0,-0.0149865439161658,60.0,20.134790420532227,0.0,-8.634440007426748e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001054996828315,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.000111096414912,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,8.205563790397719e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0001110962984967,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0005269892280921,286.1023864746094,294.1499938964844,299.6474304199219,295.1175842285156,299.2130126953125,299.6696472167969,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241311440244,2.0379738785436533e-08,0.0011241107713431,-0.0523837283253669,0.0,0.0,0.0,-0.0149158993735909,60.0,20.06011009216309,0.0,-8.61575060184805e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001054996828315,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.000111096414912,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,8.205563790397719e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0001110962984967,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0005269892280921,286.1023864746094,294.1499938964844,299.6474304199219,295.1175842285156,299.2130126953125,299.6696472167969,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241311440244,2.0379738785436533e-08,0.0011241107713431,-0.0523837283253669,0.0,0.0,0.0,-0.0149158993735909,60.0,20.06011009216309,0.0,-8.61575060184805e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001053754749591,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,0.0001109656150219,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,8.195902773877606e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001109654986066,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0005263688508421,286.08697509765625,294.1499938964844,299.6268615722656,295.1081237792969,299.22119140625,299.6492919921875,285.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228069197386,2.0224886654318652e-08,0.0011227867798879,-0.0519795678555965,0.0,0.0,0.0,-0.0148391323164105,60.0,19.983850479125977,0.0,-8.595465317284835e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001053754749591,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,0.0001109656150219,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,8.195902773877606e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001109654986066,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0005263688508421,286.08697509765625,294.1499938964844,299.6268615722656,295.1081237792969,299.22119140625,299.6492919921875,285.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228069197386,2.0224886654318652e-08,0.0011227867798879,-0.0519795678555965,0.0,0.0,0.0,-0.0148391323164105,60.0,19.983850479125977,0.0,-8.595465317284835e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001052464722306,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001108297656173,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,8.185868500731885e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.000110829649202,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0005257244920358,286.0719299316406,294.1499938964844,299.6062927246094,295.0985412597656,299.228759765625,299.62890625,285.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214317055419,2.00640570824362e-08,0.0011214115656912,-0.0515597835183143,0.0,0.0,0.0,-0.0147594027221202,60.0,19.90677070617676,0.0,-8.5744225941653e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001052464722306,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001108297656173,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,8.185868500731885e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.000110829649202,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0005257244920358,286.0719299316406,294.1499938964844,299.6062927246094,295.0985412597656,299.228759765625,299.62890625,285.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214317055419,2.00640570824362e-08,0.0011214115656912,-0.0515597835183143,0.0,0.0,0.0,-0.0147594027221202,60.0,19.90677070617676,0.0,-8.5744225941653e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001051800281857,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.000110759792733,299.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,8.180700388038531e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,0.0001107596835936,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0005253925919532,286.0644836425781,294.1499938964844,299.5960388183594,295.0937194824219,299.2323608398437,299.61871337890625,285.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207236675545,1.9981225563014973e-08,0.0011207036441192,-0.0513435713946819,0.0,0.0,0.0,-0.0147183407098054,60.0,19.867897033691406,0.0,-8.56359463341505e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001051153740263,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001106917043216,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,8.175671246135607e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001106915951822,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0005250696558505,286.0571594238281,294.1499938964844,299.58575439453125,295.0888671875,299.2358093261719,299.6085510253906,285.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200342560186,1.990061981871349e-08,0.0011200143489986,-0.0511331632733345,0.0,0.0,0.0,-0.014678381383419,60.0,19.829090118408203,0.0,-8.553065100613821e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.0001049961865646,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0001105662013287,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,8.166401676135138e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0001105660921894,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0005244743661023,286.0427551269531,294.1499938964844,299.5652160644531,295.0791931152344,299.2423095703125,299.5881652832031,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187634663656,1.975203467452502e-08,0.0011187437921762,-0.0507452897727489,0.0,0.0,0.0,-0.0146047212183475,60.0,19.75277709960937,0.0,-8.53367083664125e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.0001049961865646,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0001105662013287,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,8.166401676135138e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0001105660921894,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0005244743661023,286.0427551269531,294.1499938964844,299.5652160644531,295.0791931152344,299.2423095703125,299.5881652832031,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187634663656,1.975203467452502e-08,0.0011187437921762,-0.0507452897727489,0.0,0.0,0.0,-0.0146047212183475,60.0,19.75277709960937,0.0,-8.53367083664125e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001048898120643,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0001104541734093,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,8.158126729540527e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.00011045406427,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0005239430465735,286.02862548828125,294.1499938964844,299.5447082519531,295.0695495605469,299.2483215332031,299.5678100585937,285.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176289990544,1.96194029911112e-08,0.001117609324865,-0.0503990426659584,0.0,0.0,0.0,-0.0145389679819345,60.0,19.67807960510254,0.0,-8.516378358081057e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001048898120643,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0001104541734093,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,8.158126729540527e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.00011045406427,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0005239430465735,286.02862548828125,294.1499938964844,299.5447082519531,295.0695495605469,299.2483215332031,299.5678100585937,285.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176289990544,1.96194029911112e-08,0.001117609324865,-0.0503990426659584,0.0,0.0,0.0,-0.0145389679819345,60.0,19.67807960510254,0.0,-8.516378358081057e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001048103586072,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001103705071727,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,8.151947258738801e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0001103703980334,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0005235461867414,286.01483154296875,294.1499938964844,299.5242614746094,295.0599670410156,299.2537841796875,299.5474853515625,285.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167819611728,1.952033201746417e-08,0.0011167624033987,-0.0501403994858264,0.0,0.0,0.0,-0.0144898556172847,60.0,19.607322692871094,0.0,-8.503472770371445e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001048103586072,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001103705071727,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,8.151947258738801e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0001103703980334,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0005235461867414,286.01483154296875,294.1499938964844,299.5242614746094,295.0599670410156,299.2537841796875,299.5474853515625,285.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167819611728,1.952033201746417e-08,0.0011167624033987,-0.0501403994858264,0.0,0.0,0.0,-0.0144898556172847,60.0,19.607322692871094,0.0,-8.503472770371445e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001047488549374,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.000110305736598,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,8.147162589011714e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001103056274587,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0005232390249148,286.0013732910156,294.1499938964844,299.5038757324219,295.050537109375,299.2587280273437,299.52716064453125,285.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161264264956,1.944362004735467e-08,0.0011161069851368,-0.0499401204288005,0.0,0.0,0.0,-0.0144518287852406,60.0,19.540245056152344,0.0,-8.493486092220338e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001047488549374,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.000110305736598,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,8.147162589011714e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001103056274587,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0005232390249148,286.0013732910156,294.1499938964844,299.5038757324219,295.050537109375,299.2587280273437,299.52716064453125,285.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161264264956,1.944362004735467e-08,0.0011161069851368,-0.0499401204288005,0.0,0.0,0.0,-0.0144518287852406,60.0,19.540245056152344,0.0,-8.493486092220338e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.0001047174810082,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0001102726964745,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,8.144722232827917e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.0001102725946111,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0005230823298916,285.9947509765625,294.1499938964844,299.4936828613281,295.0458679199219,299.260986328125,299.5169982910156,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111579161603,1.940449401161004e-08,0.0011157722910866,-0.0498379655182361,0.0,0.0,0.0,-0.0144324311986565,60.0,19.50758552551269,0.0,-8.488395053518617e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001046865509124,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001102401220123,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,8.142316801240668e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001102400201489,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,0.0005229278467595,285.9882507324219,294.1499938964844,299.4835510253906,295.041259765625,299.2631225585937,299.5068664550781,285.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154616950079,1.9365916870128785e-08,0.0011154423700645,-0.0497372411191463,0.0,0.0,0.0,-0.0144133064895868,60.0,19.475284576416016,0.0,-8.483376490175942e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001046256147674,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001101759553421,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,8.137576514855027e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001101758534787,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0005226234789006,285.9754333496094,294.1499938964844,299.4632873535156,295.0321960449219,299.2670593261719,299.4866638183594,285.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148118646815,1.9289917219111885e-08,0.0011147925397381,-0.0495388135313987,0.0,0.0,0.0,-0.0143756307661533,60.0,19.4116439819336,0.0,-8.473494972349729e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001046256147674,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001101759553421,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,8.137576514855027e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001101758534787,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0005226234789006,285.9754333496094,294.1499938964844,299.4632873535156,295.0321960449219,299.2670593261719,299.4866638183594,285.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148118646815,1.9289917219111885e-08,0.0011147925397381,-0.0495388135313987,0.0,0.0,0.0,-0.0143756307661533,60.0,19.4116439819336,0.0,-8.473494972349729e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
