time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962740,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001045656899805,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001101128509617,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,8.132915536407381e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001101127490983,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0005223241751082,285.9629211425781,294.1499938964844,299.44317626953125,295.0234069824219,299.2704772949219,299.4665222167969,285.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141727445647,1.921517878145096e-08,0.0011141535360366,-0.0493436679244041,0.0,0.0,0.0,-0.0143385799601674,60.0,19.349205017089844,0.0,-8.463782563694623e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001045656899805,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001101128509617,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,8.132915536407381e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001101127490983,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0005223241751082,285.9629211425781,294.1499938964844,299.44317626953125,295.0234069824219,299.2704772949219,299.4665222167969,285.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141727445647,1.921517878145096e-08,0.0011141535360366,-0.0493436679244041,0.0,0.0,0.0,-0.0143385799601674,60.0,19.349205017089844,0.0,-8.463782563694623e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0001045065801008,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001100505978683,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,8.128317131195217e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001100505032809,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.000522028945852,285.9507141113281,294.1499938964844,299.4231262207031,295.0149230957031,299.2734680175781,299.4465026855469,285.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542355597,1.914145997261585e-08,0.0011135232634842,-0.0491511784493923,0.0,0.0,0.0,-0.0143020348623394,60.0,19.28792762756348,0.0,-8.454208000330254e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0001045065801008,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001100505978683,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,8.128317131195217e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001100505032809,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.000522028945852,285.9507141113281,294.1499938964844,299.4231262207031,295.0149230957031,299.2734680175781,299.4465026855469,285.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542355597,1.914145997261585e-08,0.0011135232634842,-0.0491511784493923,0.0,0.0,0.0,-0.0143020348623394,60.0,19.28792762756348,0.0,-8.454208000330254e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.000104448190541,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001099891160265,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,8.123775478452444e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0001099890141631,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0005217373836785,285.9388122558594,294.1499938964844,299.4032287597656,295.0068054199219,299.2760009765625,299.4265441894531,285.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129196500405,1.906864000034148e-08,0.0011129005579277,-0.0489610321819782,0.0,0.0,0.0,-0.0142659349367022,60.0,19.22787475585937,0.0,-8.444755650316439e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.000104448190541,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001099891160265,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,8.123775478452444e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0001099890141631,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0005217373836785,285.9388122558594,294.1499938964844,299.4032287597656,295.0068054199219,299.2760009765625,299.4265441894531,285.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129196500405,1.906864000034148e-08,0.0011129005579277,-0.0489610321819782,0.0,0.0,0.0,-0.0142659349367022,60.0,19.22787475585937,0.0,-8.444755650316439e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001044192540575,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.000109958644316,299.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,8.121525024762377e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001099585424526,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0005215928540565,285.9329833984375,294.1499938964844,299.3933410644531,295.0028686523437,299.277099609375,299.4166259765625,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126111494377,1.9032551534792226e-08,0.0011125920573249,-0.0488667972385883,0.0,0.0,0.0,-0.0142480451613664,60.0,19.198341369628903,0.0,-8.44007317368778e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0001043904921971,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0001099283545045,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,8.119287667796016e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001099282526411,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0005214491975493,285.92724609375,294.1499938964844,299.3834533691406,294.99908447265625,299.278076171875,299.40673828125,285.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123043950647,1.8996681561134213e-08,0.0011122854193672,-0.0487731322646141,0.0,0.0,0.0,-0.0142302624881267,60.0,19.16914939880371,0.0,-8.435419829311287e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001043335287249,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0001098683642339,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,8.114856609608978e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001098682696465,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0005211646785028,285.9159240722656,294.1499938964844,299.3638610839844,294.9918212890625,299.2797546386719,299.3870544433594,285.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116968235,1.8925637945699243e-08,0.0011116779642179,-0.048587616533041,0.0,0.0,0.0,-0.014195043593645,60.0,19.111766815185547,0.0,-8.426208353284893e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001043335287249,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0001098683642339,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,8.114856609608978e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001098682696465,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0005211646785028,285.9159240722656,294.1499938964844,299.3638610839844,294.9918212890625,299.2797546386719,299.3870544433594,285.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116968235,1.8925637945699243e-08,0.0011116779642179,-0.048587616533041,0.0,0.0,0.0,-0.014195043593645,60.0,19.111766815185547,0.0,-8.426208353284893e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001042773947119,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001098092543543,299.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,8.110491035040468e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0001098091597668,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0005208843504078,285.9049377441406,294.1499938964844,299.3443908691406,294.98504638671875,299.2810363769531,299.3675231933594,285.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110982159152,1.8855631722658472e-08,0.0011110793566331,-0.0484048053622245,0.0,0.0,0.0,-0.0141603387892246,60.0,19.05583381652832,0.0,-8.417136143634708e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001042773947119,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001098092543543,299.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,8.110491035040468e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0001098091597668,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0005208843504078,285.9049377441406,294.1499938964844,299.3443908691406,294.98504638671875,299.2810363769531,299.3675231933594,285.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110982159152,1.8855631722658472e-08,0.0011110793566331,-0.0484048053622245,0.0,0.0,0.0,-0.0141603387892246,60.0,19.05583381652832,0.0,-8.417136143634708e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001042222647811,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0001097511922125,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,8.106202585622668e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.000109751104901,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.000520608969964,285.89422607421875,294.1499938964844,299.3251037597656,294.97882080078125,299.2818908691406,299.34814453125,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111051031854,1.8786872502118968e-08,0.0011104914592579,-0.0482252426445484,0.0,0.0,0.0,-0.0141262523829936,60.0,19.001489639282227,0.0,-8.40823020098469e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001042222647811,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0001097511922125,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,8.106202585622668e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.000109751104901,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.000520608969964,285.89422607421875,294.1499938964844,299.3251037597656,294.97882080078125,299.2818908691406,299.34814453125,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111051031854,1.8786872502118968e-08,0.0011104914592579,-0.0482252426445484,0.0,0.0,0.0,-0.0141262523829936,60.0,19.001489639282227,0.0,-8.40823020098469e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001041683572111,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001096944251912,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,8.102008723653853e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001096943306038,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0005203397013247,285.8837890625,294.1499938964844,299.3060302734375,294.97320556640625,299.2823486328125,299.32891845703125,285.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099353432655,1.8719637395747668e-08,0.0011099166003987,-0.0480496548116207,0.0,0.0,0.0,-0.0140929212793707,60.0,18.948843002319336,0.0,-8.39952605247163e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001041683572111,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001096944251912,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,8.102008723653853e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001096943306038,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0005203397013247,285.8837890625,294.1499938964844,299.3060302734375,294.97320556640625,299.2823486328125,299.32891845703125,285.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099353432655,1.8719637395747668e-08,0.0011099166003987,-0.0480496548116207,0.0,0.0,0.0,-0.0140929212793707,60.0,18.948843002319336,0.0,-8.39952605247163e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001041420109686,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001096666819648,299.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,8.099959813989699e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0001096665873774,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.000520208152011,285.8786926269531,294.1499938964844,299.2965393066406,294.9706115722656,299.2824401855469,299.31939697265625,285.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096544330939,1.868678189964612e-08,0.0011096358066424,-0.0479638502001762,0.0,0.0,0.0,-0.0140766333788633,60.0,18.92329978942871,0.0,-8.395274875283577e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0001041160503518,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0001096393461921,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,8.097940735751763e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0001096392516046,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0005200785235501,285.8736877441406,294.1499938964844,299.2871398925781,294.9682006835937,299.28240966796875,299.3099365234375,285.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093775974586,1.865440779624805e-08,0.0011093589710071,-0.0478793010115623,0.0,0.0,0.0,-0.0140605848282575,60.0,18.89823341369629,0.0,-8.39108622585627e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0001040667848428,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001095874613383,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.094108488876373e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0001095873740268,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0005198324215598,285.86383056640625,294.1499938964844,299.2684631347656,294.9638977050781,299.2821350097656,299.29107666015625,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088520986959,1.859296006045952e-08,0.0011088334722444,-0.0477188229560852,0.0,0.0,0.0,-0.0140301221981644,60.0,18.849441528320312,0.0,-8.383139515899529e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0001040667848428,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001095874613383,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.094108488876373e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0001095873740268,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0005198324215598,285.86383056640625,294.1499938964844,299.2684631347656,294.9638977050781,299.2821350097656,299.29107666015625,285.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088520986959,1.859296006045952e-08,0.0011088334722444,-0.0477188229560852,0.0,0.0,0.0,-0.0140301221981644,60.0,18.849441528320312,0.0,-8.383139515899529e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001040195929817,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0001095377592719,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.090437040664256e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0001095376719604,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0005195967387408,285.854248046875,294.1499938964844,299.25,294.9603271484375,299.2815246582031,299.2724304199219,285.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083487188443,1.8534095147515472e-08,0.0011083302088081,-0.0475650839507579,0.0,0.0,0.0,-0.0140009401366114,60.0,18.802629470825195,0.0,-8.375530313742274e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001040195929817,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0001095377592719,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.090437040664256e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0001095376719604,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0005195967387408,285.854248046875,294.1499938964844,299.25,294.9603271484375,299.2815246582031,299.2724304199219,285.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083487188443,1.8534095147515472e-08,0.0011083302088081,-0.0475650839507579,0.0,0.0,0.0,-0.0140009401366114,60.0,18.802629470825195,0.0,-8.375530313742274e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001040015995386,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001095188126782,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,8.089037874015048e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001095187253667,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,0.00051950692432,285.8449401855469,294.1499938964844,299.2317810058594,294.9573059082031,299.28057861328125,299.2539978027344,285.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081564007326,1.851162245714022e-08,0.0011081378906965,-0.0475063920021057,0.0,0.0,0.0,-0.0139897987246513,60.0,18.7602767944336,0.0,-8.372626325581224e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001040015995386,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001095188126782,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,8.089037874015048e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001095187253667,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,0.00051950692432,285.8449401855469,294.1499938964844,299.2317810058594,294.9573059082031,299.28057861328125,299.2539978027344,285.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081564007326,1.851162245714022e-08,0.0011081378906965,-0.0475063920021057,0.0,0.0,0.0,-0.0139897987246513,60.0,18.7602767944336,0.0,-8.372626325581224e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0001040459319483,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001095654952223,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,8.092485222732648e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0001095654079108,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0005197284044697,285.8359069824219,294.1499938964844,299.2137756347656,294.9546813964844,299.279296875,299.2357177734375,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086281156167,1.8566804982356192e-08,0.0011086096055805,-0.0476505123078823,0.0,0.0,0.0,-0.0140171544626355,60.0,18.726287841796875,0.0,-8.379758043020048e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0001040459319483,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001095654952223,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,8.092485222732648e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0001095654079108,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0005197284044697,285.8359069824219,294.1499938964844,299.2137756347656,294.9546813964844,299.279296875,299.2357177734375,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086281156167,1.8566804982356192e-08,0.0011086096055805,-0.0476505123078823,0.0,0.0,0.0,-0.0140171544626355,60.0,18.726287841796875,0.0,-8.379758043020048e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001040956267388,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001096178311854,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,8.096350939013064e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001096177438739,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0005199766601435,285.8315124511719,294.1499938964844,299.204833984375,294.9534912109375,299.27850341796875,299.2266540527344,285.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091576889157,1.862870746549561e-08,0.0011091390624642,-0.0478121824562549,0.0,0.0,0.0,-0.0140478434041142,60.0,18.713773727416992,0.0,-8.387762306938384e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001041495052049,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001096745618269,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,8.100540435407311e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0001096744817914,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0005202458123676,285.8271789550781,294.1499938964844,299.1959533691406,294.952392578125,299.27764892578125,299.2176208496094,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097326641902,1.8695812897817632e-08,0.0011097139213234,-0.0479874350130558,0.0,0.0,0.0,-0.0140811158344149,60.0,18.70232009887696,0.0,-8.396443007541168e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0001042995136231,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001098325301427,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,8.112208161037415e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0001098324501072,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0005209951777942,285.81866455078125,294.1499938964844,299.1783447265625,294.9504089355469,299.2757263183594,299.1996154785156,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113289510831,1.88826838609657e-08,0.0011113100918009,-0.0484754480421543,0.0,0.0,0.0,-0.0141737461090087,60.0,18.686092376708984,0.0,-8.420641250950214e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0001042995136231,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001098325301427,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,8.112208161037415e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0001098324501072,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0005209951777942,285.81866455078125,294.1499938964844,299.1783447265625,294.9504089355469,299.2757263183594,299.1996154785156,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113289510831,1.88826838609657e-08,0.0011113100918009,-0.0484754480421543,0.0,0.0,0.0,-0.0141737461090087,60.0,18.686092376708984,0.0,-8.420641250950214e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001044958844431,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001100393128581,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,8.127481123665348e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0001100392328226,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0005219760932959,285.8103942871094,294.1499938964844,299.1609191894531,294.9487609863281,299.2734680175781,299.1817626953125,285.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134207015857,1.9127320172174226e-08,0.0011134016094729,-0.0491142608225345,0.0,0.0,0.0,-0.01429502107203,60.0,18.67850685119629,0.0,-8.45237195790105e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001044958844431,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001100393128581,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,8.127481123665348e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0001100392328226,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0005219760932959,285.8103942871094,294.1499938964844,299.1609191894531,294.9487609863281,299.2734680175781,299.1817626953125,285.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134207015857,1.9127320172174226e-08,0.0011134016094729,-0.0491142608225345,0.0,0.0,0.0,-0.01429502107203,60.0,18.67850685119629,0.0,-8.45237195790105e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001047346668201,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001102907626773,299.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,8.14605227787979e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001102906753658,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0005231688846834,285.80242919921875,294.1499938964844,299.1436462402344,294.9473571777344,299.2709045410156,299.1640319824219,285.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159643763676,1.9424803099354904e-08,0.0011159449350088,-0.0498909875750541,0.0,0.0,0.0,-0.0144424941390752,60.0,18.67909049987793,0.0,-8.49103756195291e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001047346668201,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001102907626773,299.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,8.14605227787979e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001102906753658,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0005231688846834,285.80242919921875,294.1499938964844,299.1436462402344,294.9473571777344,299.2709045410156,299.1640319824219,285.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159643763676,1.9424803099354904e-08,0.0011159449350088,-0.0498909875750541,0.0,0.0,0.0,-0.0144424941390752,60.0,18.67909049987793,0.0,-8.49103756195291e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0001050056744134,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,0.0001105761475628,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,8.167130727088079e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001105760675272,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0005245226784609,285.794677734375,294.1499938964844,299.1265563964844,294.9462585449219,299.2680358886719,299.1464233398437,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188515927642,1.9762454783744943e-08,0.0011188318021595,-0.0507724918425083,0.0,0.0,0.0,-0.0146098807454109,60.0,18.68630599975586,0.0,-8.535030815437494e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0001050056744134,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,0.0001105761475628,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,8.167130727088079e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001105760675272,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0005245226784609,285.794677734375,294.1499938964844,299.1265563964844,294.9462585449219,299.2680358886719,299.1464233398437,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188515927642,1.9762454783744943e-08,0.0011188318021595,-0.0507724918425083,0.0,0.0,0.0,-0.0146098807454109,60.0,18.68630599975586,0.0,-8.535030815437494e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001051547151291,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0001107330972445,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,8.178722782758996e-05,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,0.0001107330172089,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.000525267154444,285.7909240722656,294.1499938964844,299.1180419921875,294.94580078125,299.2664794921875,299.1376647949219,285.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204399634152,1.9948148022308487e-08,0.0011204200563952,-0.0512572303414344,0.0,0.0,0.0,-0.0147019391879439,60.0,18.69283103942871,0.0,-8.559273112496157e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0001053036248777,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.000110889901407,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,8.190303924493492e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001108898213715,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.0005260109901428,285.7872314453125,294.1499938964844,299.1095886230469,294.9454040527344,299.2648620605469,299.1289367675781,285.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122026820667,2.0133668954258613e-08,0.0011220066808164,-0.0517414845526218,0.0,0.0,0.0,-0.0147939110174775,60.0,18.699853897094727,0.0,-8.583527488781328e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0001056224064086,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0001112255922635,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,8.215098205255345e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001112255122279,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0005276033771224,285.7799987792969,294.1499938964844,299.0927734375,294.9447631835937,299.26141357421875,299.1116027832031,285.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254219571128,2.053084813269379e-08,0.0011254014680162,-0.0527780912816524,0.0,0.0,0.0,-0.0149908028542995,60.0,18.71754646301269,0.0,-8.635568349291135e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
