time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965080,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0001056224064086,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0001112255922635,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,8.215098205255345e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001112255122279,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0005276033771224,285.7799987792969,294.1499938964844,299.0927734375,294.9447631835937,299.26141357421875,299.1116027832031,285.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254219571128,2.053084813269379e-08,0.0011254014680162,-0.0527780912816524,0.0,0.0,0.0,-0.0149908028542995,60.0,18.71754646301269,0.0,-8.635568349291135e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.0001059542410075,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001115750274038,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,8.240907482104376e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001115749473683,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0005292610148899,285.77301025390625,294.1499938964844,299.0760498046875,294.9443664550781,299.2576904296875,299.0943908691406,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128957257606,2.0944293410707363e-08,0.0011289363028481,-0.0538569763302803,0.0,0.0,0.0,-0.015195763669908,60.0,18.73886108398437,0.0,-8.689907815551123e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.0001059542410075,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001115750274038,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,8.240907482104376e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001115749473683,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0005292610148899,285.77301025390625,294.1499938964844,299.0760498046875,294.9443664550781,299.2576904296875,299.0943908691406,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128957257606,2.0944293410707363e-08,0.0011289363028481,-0.0538569763302803,0.0,0.0,0.0,-0.015195763669908,60.0,18.73886108398437,0.0,-8.689907815551123e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001062941082636,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001119329244829,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,8.267341036116704e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0001119328444474,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005309587577357,285.76629638671875,294.1499938964844,299.0594787597656,294.9441223144531,299.253662109375,299.0773010253906,285.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325781233608,2.1367750235867792e-08,0.0011325568193569,-0.054961796849966,0.0,0.0,0.0,-0.0154056865721941,60.0,18.762996673583984,0.0,-8.74573942155621e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001062941082636,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001119329244829,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,8.267341036116704e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0001119328444474,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005309587577357,285.76629638671875,294.1499938964844,299.0594787597656,294.9441223144531,299.253662109375,299.0773010253906,285.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325781233608,2.1367750235867792e-08,0.0011325568193569,-0.054961796849966,0.0,0.0,0.0,-0.0154056865721941,60.0,18.762996673583984,0.0,-8.74573942155621e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001066369150066,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.000112293913844,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.29400378279388e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001122938338085,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0005326711689122,285.75982666015625,294.1499938964844,299.04296875,294.9440612792969,299.2493591308594,299.0603332519531,285.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362303048372,2.17948716851879e-08,0.001136208535172,-0.0560759752988815,0.0,0.0,0.0,-0.0156174264848232,60.0,18.788997650146484,0.0,-8.802234674476497e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001066369150066,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.000112293913844,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.29400378279388e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001122938338085,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0005326711689122,285.75982666015625,294.1499938964844,299.04296875,294.9440612792969,299.2493591308594,299.0603332519531,285.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362303048372,2.17948716851879e-08,0.001136208535172,-0.0560759752988815,0.0,0.0,0.0,-0.0156174264848232,60.0,18.788997650146484,0.0,-8.802234674476497e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001068081546691,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001124742339015,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,8.307321695610881e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.000112474161142,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0005335265304893,285.7567443847656,294.1499938964844,299.0347595214844,294.944091796875,299.2470397949219,299.0519104003906,285.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380546493455,2.2008228128811425e-08,0.0011380326468497,-0.0566324554383754,0.0,0.0,0.0,-0.0157231949269771,60.0,18.802568435668945,0.0,-8.830523512415311e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001069793870556,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001126545466831,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,8.320639608427882e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001126544739236,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0005343818920664,285.75372314453125,294.1499938964844,299.0265808105469,294.94415283203125,299.24468994140625,299.04351806640625,285.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398786446079,2.222157746700759e-08,0.0011398564092814,-0.057188868522644,0.0,0.0,0.0,-0.0158289596438407,60.0,18.81634521484375,0.0,-8.858857114546481e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001073211751645,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001130144737544,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,8.347223774762824e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001130144009948,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0005360892391763,285.747802734375,294.1499938964844,299.0102233886719,294.94439697265625,299.23980712890625,299.0267639160156,285.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435203487053,2.2647443032042247e-08,0.0011434976477175,-0.058299358934164,0.0,0.0,0.0,-0.01604007743299,60.0,18.84417152404785,0.0,-8.915547766719102e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001073211751645,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001130144737544,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,8.347223774762824e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001130144009948,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0005360892391763,285.747802734375,294.1499938964844,299.0102233886719,294.94439697265625,299.23980712890625,299.0267639160156,285.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435203487053,2.2647443032042247e-08,0.0011434976477175,-0.058299358934164,0.0,0.0,0.0,-0.01604007743299,60.0,18.84417152404785,0.0,-8.915547766719102e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001076576008927,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001133687401306,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,8.37338957353495e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0001133686673711,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0005377697525545,285.7421875,294.1499938964844,298.9939880371094,294.9447326660156,299.234619140625,299.0101318359375,285.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471044272184,2.3066613508149203e-08,0.0011470813769847,-0.0593921840190887,0.0,0.0,0.0,-0.0162478741258382,60.0,18.87213897705078,0.0,-8.971523612899548e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001076576008927,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001133687401306,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,8.37338957353495e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0001133686673711,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0005377697525545,285.7421875,294.1499938964844,298.9939880371094,294.9447326660156,299.234619140625,299.0101318359375,285.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471044272184,2.3066613508149203e-08,0.0011470813769847,-0.0593921840190887,0.0,0.0,0.0,-0.0162478741258382,60.0,18.87213897705078,0.0,-8.971523612899548e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.000107994848804,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001137238796218,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,8.399620128329843e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001137238068622,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0005394543986767,285.73663330078125,294.1499938964844,298.9777526855469,294.9451599121094,299.2293701171875,298.9934997558594,285.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506985174492,2.348682137665037e-08,0.0011506750015541,-0.0604875050485134,0.0,0.0,0.0,-0.0164561923593282,60.0,18.90015411376953,0.0,-9.027814229511932e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.000107994848804,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001137238796218,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,8.399620128329843e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001137238068622,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0005394543986767,285.73663330078125,294.1499938964844,298.9777526855469,294.9451599121094,299.2293701171875,298.9934997558594,285.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506985174492,2.348682137665037e-08,0.0011506750015541,-0.0604875050485134,0.0,0.0,0.0,-0.0164561923593282,60.0,18.90015411376953,0.0,-9.027814229511932e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001083090173779,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0001140547174145,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,8.424054976785555e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001140546446549,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0005410237936303,285.7315673828125,294.1499938964844,298.96160888671875,294.9456787109375,299.2236633300781,298.9770202636719,285.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540451087057,2.3878271804278484e-08,0.0011540212435647,-0.0615076795220375,0.0,0.0,0.0,-0.0166502464562654,60.0,18.92629814147949,0.0,-9.080410023898366e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001083090173779,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0001140547174145,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,8.424054976785555e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001140546446549,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0005410237936303,285.7315673828125,294.1499938964844,298.96160888671875,294.9456787109375,299.2236633300781,298.9770202636719,285.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540451087057,2.3878271804278484e-08,0.0011540212435647,-0.0615076795220375,0.0,0.0,0.0,-0.0166502464562654,60.0,18.92629814147949,0.0,-9.080410023898366e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001084742252714,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0001142286855611,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,8.436904317932203e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001142286128015,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0005418490618467,285.7289733886719,294.1499938964844,298.9535217285156,294.9459533691406,299.22088623046875,298.96875,285.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558053083717,2.4084110705757663e-08,0.0011557812104001,-0.06204404681921,0.0,0.0,0.0,-0.0167522896081209,60.0,18.94007873535156,0.0,-9.108128296020369e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001086209740606,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,0.0001143832196248,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,8.448318112641573e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001143831468652,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0005425821291282,285.7265625,294.1499938964844,298.9454650878906,294.9462585449219,299.2178955078125,298.9605407714844,285.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157367718406,2.426695999702133e-08,0.001157343504019,-0.0625204667448997,0.0,0.0,0.0,-0.0168429296463727,60.0,18.95197868347168,0.0,-9.132786260579453e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001089233992388,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001147016882896,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,8.471839828416705e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.00011470161553,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0005440927925519,285.7216491699219,294.1499938964844,298.9293518066406,294.94683837890625,299.2120666503906,298.9441223144531,285.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605921899899,2.4643778573363303e-08,0.001160567626357,-0.0635021403431892,0.0,0.0,0.0,-0.0170297436416149,60.0,18.97685813903809,0.0,-9.183705884652228e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001089233992388,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001147016882896,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,8.471839828416705e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.00011470161553,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0005440927925519,285.7216491699219,294.1499938964844,298.9293518066406,294.94683837890625,299.2120666503906,298.9441223144531,285.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605921899899,2.4643778573363303e-08,0.001160567626357,-0.0635021403431892,0.0,0.0,0.0,-0.0170297436416149,60.0,18.97685813903809,0.0,-9.183705884652228e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001091945669031,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001149872332462,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,8.492929919157177e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,0.0001149871604866,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.000545447343029,285.7168884277344,294.1499938964844,298.9132385253906,294.9474792480469,299.2060241699219,298.9277038574219,285.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634789407253,2.4981636315146722e-08,0.0011634540278464,-0.0643821656703949,0.0,0.0,0.0,-0.0171972215175628,60.0,18.998140335083008,0.0,-9.2294811793181e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001091945669031,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001149872332462,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,8.492929919157177e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,0.0001149871604866,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.000545447343029,285.7168884277344,294.1499938964844,298.9132385253906,294.9474792480469,299.2060241699219,298.9277038574219,285.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634789407253,2.4981636315146722e-08,0.0011634540278464,-0.0643821656703949,0.0,0.0,0.0,-0.0171972215175628,60.0,18.998140335083008,0.0,-9.2294811793181e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001094430845114,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001152489348896,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,8.512259228155017e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001152488621301,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.000546688796021,285.7123718261719,294.1499938964844,298.8971252441406,294.9480895996094,299.1997985839844,298.911376953125,285.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661265743896,2.5291276628536252e-08,0.0011661013122648,-0.0651885718107223,0.0,0.0,0.0,-0.0173507221043109,60.0,19.0163516998291,0.0,-9.27153323004859e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001094430845114,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001152489348896,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,8.512259228155017e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001152488621301,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.000546688796021,285.7123718261719,294.1499938964844,298.8971252441406,294.9480895996094,299.1997985839844,298.911376953125,285.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661265743896,2.5291276628536252e-08,0.0011661013122648,-0.0651885718107223,0.0,0.0,0.0,-0.0173507221043109,60.0,19.0163516998291,0.0,-9.27153323004859e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001096645137295,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001154821075033,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,8.529480692232028e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001154820420197,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0005477948579937,285.70806884765625,294.1499938964844,298.8809814453125,294.9486999511719,299.1933898925781,298.89508056640625,285.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684856144711,2.5567164385620345e-08,0.0011684601195156,-0.0659069567918777,0.0,0.0,0.0,-0.0174874886870384,60.0,19.030929565429688,0.0,-9.309081860919832e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001096645137295,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001154821075033,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,8.529480692232028e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001154820420197,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0005477948579937,285.70806884765625,294.1499938964844,298.8809814453125,294.9486999511719,299.1933898925781,298.89508056640625,285.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684856144711,2.5567164385620345e-08,0.0011684601195156,-0.0659069567918777,0.0,0.0,0.0,-0.0174874886870384,60.0,19.030929565429688,0.0,-9.309081860919832e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0001097634085454,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.0001155862555606,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,8.537172834621742e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,0.000115586182801,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0005482889246195,285.7060241699219,294.1499938964844,298.8728942871094,294.948974609375,299.1900634765625,298.8869323730469,285.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695392895489,2.5690384930499025e-08,0.0011695135617628,-0.0662277862429618,0.0,0.0,0.0,-0.0175485741347074,60.0,19.03653907775879,0.0,-9.32587624902226e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001098548236768,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001156825164798,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,8.544282900402322e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001156824509962,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0005487455637194,285.7040405273437,294.1499938964844,298.8648376464844,294.9492492675781,299.18670654296875,298.8787841796875,285.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705132201313,2.5804279601970848e-08,0.0011704874923452,-0.0665243119001388,0.0,0.0,0.0,-0.017605036497116,60.0,19.04105758666992,0.0,-9.341413687025125e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0001100122462958,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0001158482846221,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,8.55652688187547e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001158482191385,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0005495319492183,285.7002258300781,294.1499938964844,298.8486328125,294.94976806640625,299.17987060546875,298.86248779296875,285.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721901828423,2.600040183153851e-08,0.0011721642222255,-0.0670348778367042,0.0,0.0,0.0,-0.0177022609859704,60.0,19.046751022338867,0.0,-9.368198305992337e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0001100122462958,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0001158482846221,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,8.55652688187547e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001158482191385,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0005495319492183,285.7002258300781,294.1499938964844,298.8486328125,294.94976806640625,299.17987060546875,298.86248779296875,285.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721901828423,2.600040183153851e-08,0.0011721642222255,-0.0670348778367042,0.0,0.0,0.0,-0.0177022609859704,60.0,19.046751022338867,0.0,-9.368198305992337e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0001101322050089,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001159746097982,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,8.565856114728376e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001159745443146,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0005501311970874,285.6966247558594,294.1499938964844,298.8323974609375,294.9501953125,299.1728210449219,298.8461608886719,285.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117346807383,2.614984317972357e-08,0.0011734418803825,-0.0674238801002502,0.0,0.0,0.0,-0.017776345834136,60.0,19.04681968688965,0.0,-9.388633515072797e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0001101322050089,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001159746097982,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,8.565856114728376e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001159745443146,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0005501311970874,285.6966247558594,294.1499938964844,298.8323974609375,294.9501953125,299.1728210449219,298.8461608886719,285.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117346807383,2.614984317972357e-08,0.0011734418803825,-0.0674238801002502,0.0,0.0,0.0,-0.017776345834136,60.0,19.04681968688965,0.0,-9.388633515072797e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001102117312257,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001160583560704,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,8.572042133891955e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001160582905868,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0005505284643732,285.6932983398437,294.1499938964844,298.8160705566406,294.95050048828125,299.1655578613281,298.829833984375,285.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743152281269,2.6248903495229573e-08,0.0011742889182642,-0.0676817297935485,0.0,0.0,0.0,-0.0178254544734954,60.0,19.04090881347656,0.0,-9.402191381013837e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001102117312257,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001160583560704,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,8.572042133891955e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001160582905868,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0005505284643732,285.6932983398437,294.1499938964844,298.8160705566406,294.95050048828125,299.1655578613281,298.829833984375,285.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743152281269,2.6248903495229573e-08,0.0011742889182642,-0.0676817297935485,0.0,0.0,0.0,-0.0178254544734954,60.0,19.04090881347656,0.0,-9.402191381013837e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001102471433114,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001160956380772,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,8.574795356253162e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0001160955798695,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0005507054156623,285.6902160644531,294.1499938964844,298.7996826171875,294.9507141113281,299.1581115722656,298.8134460449219,286.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174692180939,2.6292983790199287e-08,0.0011746659874916,-0.0677964612841606,0.0,0.0,0.0,-0.0178473070263862,60.0,19.028425216674805,0.0,-9.408228152096856e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001102471433114,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001160956380772,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,8.574795356253162e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0001160955798695,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0005507054156623,285.6902160644531,294.1499938964844,298.7996826171875,294.9507141113281,299.1581115722656,298.8134460449219,286.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174692180939,2.6292983790199287e-08,0.0011746659874916,-0.0677964612841606,0.0,0.0,0.0,-0.0178473070263862,60.0,19.028425216674805,0.0,-9.408228152096856e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001102464957511,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001160949541372,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,8.574745152145624e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001160948886536,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0005507021560333,285.6887512207031,294.1499938964844,298.7914733886719,294.9507751464844,299.1543273925781,298.8052673339844,286.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746851960197,2.629214890248477e-08,0.0011746588861569,-0.0677942857146263,0.0,0.0,0.0,-0.0178468935191631,60.0,19.01952171325684,0.0,-9.408113754716396e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,0.0001102340029319,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0001160818064818,299.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,8.57377381180413e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001160817409981,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0005506397574208,285.6873474121094,294.1499938964844,298.7832336425781,294.9508056640625,299.1504821777344,298.7970275878906,286.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745520168915,2.6276564923932724e-08,0.0011745257070288,-0.0677537247538566,0.0,0.0,0.0,-0.0178391672670841,60.0,19.00878524780273,0.0,-9.405979284338173e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
