time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967420,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001101682355511,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001160125393653,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,8.568657358409837e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001160124811576,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0005503112915903,285.6846923828125,294.1499938964844,298.76666259765625,294.95074462890625,299.1426696777344,298.78057861328125,286.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738509638234,2.619455585772812e-08,0.001173824770376,-0.0675402656197547,0.0,0.0,0.0,-0.0177985150367021,60.0,18.981460571289062,0.0,-9.394751998570429e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001101682355511,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001160125393653,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,8.568657358409837e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001160124811576,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0005503112915903,285.6846923828125,294.1499938964844,298.76666259765625,294.95074462890625,299.1426696777344,298.78057861328125,286.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738509638234,2.619455585772812e-08,0.001173824770376,-0.0675402656197547,0.0,0.0,0.0,-0.0177985150367021,60.0,18.981460571289062,0.0,-9.394751998570429e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.000110042252345,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001158798768301,299.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,8.558858826290816e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001158798186224,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0005496820085681,285.6822814941406,294.1499938964844,298.75,294.95050048828125,299.1346740722656,298.7640380859375,286.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725085787475,2.6037524136768297e-08,0.0011724825017154,-0.0671315118670463,0.0,0.0,0.0,-0.0177206695079803,60.0,18.945146560668945,0.0,-9.3732722916684e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.000110042252345,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001158798768301,299.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,8.558858826290816e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001158798186224,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0005496820085681,285.6822814941406,294.1499938964844,298.75,294.95050048828125,299.1346740722656,298.7640380859375,286.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725085787475,2.6037524136768297e-08,0.0011724825017154,-0.0671315118670463,0.0,0.0,0.0,-0.0177206695079803,60.0,18.945146560668945,0.0,-9.3732722916684e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0001098234570235,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0001156494763563,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,8.541841089027002e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001156494108727,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0005485891015268,285.6801147460937,294.1499938964844,298.733154296875,294.9501953125,299.1264953613281,298.7474365234375,286.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701772455126,2.576482494021093e-08,0.0011701514013111,-0.066421590745449,0.0,0.0,0.0,-0.0175854843109846,60.0,18.8974552154541,0.0,-9.33602990471627e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0001098234570235,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0001156494763563,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,8.541841089027002e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001156494108727,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0005485891015268,285.6801147460937,294.1499938964844,298.733154296875,294.9501953125,299.1264953613281,298.7474365234375,286.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701772455126,2.576482494021093e-08,0.0011701514013111,-0.066421590745449,0.0,0.0,0.0,-0.0175854843109846,60.0,18.8974552154541,0.0,-9.33602990471627e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0001094630788429,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.000115269976959,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,8.513811189914122e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0001152699187514,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0005467889714054,285.6781616210937,294.1499938964844,298.716064453125,294.9499206542969,299.1181945800781,298.730712890625,286.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663374025374,2.5315694429650648e-08,0.0011663121404126,-0.0652521476149559,0.0,0.0,0.0,-0.0173628367483615,60.0,18.832523345947266,0.0,-9.274852885710061e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0001094630788429,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.000115269976959,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,8.513811189914122e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0001152699187514,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0005467889714054,285.6781616210937,294.1499938964844,298.716064453125,294.9499206542969,299.1181945800781,298.730712890625,286.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663374025374,2.5315694429650648e-08,0.0011663121404126,-0.0652521476149559,0.0,0.0,0.0,-0.0173628367483615,60.0,18.832523345947266,0.0,-9.274852885710061e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001092139136744,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001150075986515,299.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,8.494432404404506e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001150075404439,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0005455443751998,285.67730712890625,294.1499938964844,298.7074279785156,294.9498291015625,299.11395263671875,298.7222900390625,286.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636829003691,2.5005183701409812e-08,0.0011636578710749,-0.0644434988498687,0.0,0.0,0.0,-0.0172089077532291,60.0,18.791303634643555,0.0,-9.232675779458077e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.000108909967821,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001146875220001,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,8.470791362924501e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001146874637925,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0005440260865725,285.6764831542969,294.1499938964844,298.6987609863281,294.94976806640625,299.1097106933594,298.7138671875,286.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604444589465,2.462639869804661e-08,0.0011604198953136,-0.0634568706154823,0.0,0.0,0.0,-0.01702113263309,60.0,18.743309020996094,0.0,-9.181353988196861e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001081014997907,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001138361621997,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,8.407910354435444e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000113836103992,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.000539987697266,285.67498779296875,294.1499938964844,298.68121337890625,294.9496459960937,299.10107421875,298.697021484375,286.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518308892846,2.361890061308713e-08,0.0011518073733896,-0.0608317404985427,0.0,0.0,0.0,-0.0165216848254203,60.0,18.62216186523437,0.0,-9.045542981311885e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001081014997907,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001138361621997,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,8.407910354435444e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000113836103992,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.000539987697266,285.67498779296875,294.1499938964844,298.68121337890625,294.9496459960937,299.10107421875,298.697021484375,286.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518308892846,2.361890061308713e-08,0.0011518073733896,-0.0608317404985427,0.0,0.0,0.0,-0.0165216848254203,60.0,18.62216186523437,0.0,-9.045542981311885e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001070348444045,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001127129216911,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,8.32494770293124e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001127128634834,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.000534659542609,285.6737365722656,294.1499938964844,298.6634216308594,294.9495849609375,299.09234619140625,298.68017578125,286.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404657270759,2.2289688317300715e-08,0.0011404433753341,-0.0573664791882038,0.0,0.0,0.0,-0.0158627461642026,60.0,18.46409034729004,0.0,-8.867910850085536e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001070348444045,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001127129216911,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,8.32494770293124e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001127128634834,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.000534659542609,285.6737365722656,294.1499938964844,298.6634216308594,294.9495849609375,299.09234619140625,298.68017578125,286.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404657270759,2.2289688317300715e-08,0.0011404433753341,-0.0573664791882038,0.0,0.0,0.0,-0.0158627461642026,60.0,18.46409034729004,0.0,-8.867910850085536e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001057270274031,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0001113357284339,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,8.223228360293433e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001113356775022,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0005281267804093,285.6727294921875,294.1499938964844,298.6454162597656,294.9495849609375,299.08355712890625,298.6634216308594,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265312787145,2.0659992827631868e-08,0.0011265105567872,-0.0531151108443737,0.0,0.0,0.0,-0.0150548499077558,60.0,18.268451690673828,0.0,-8.652523320051841e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001057270274031,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0001113357284339,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,8.223228360293433e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001113356775022,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0005281267804093,285.6727294921875,294.1499938964844,298.6454162597656,294.9495849609375,299.08355712890625,298.6634216308594,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265312787145,2.0659992827631868e-08,0.0011265105567872,-0.0531151108443737,0.0,0.0,0.0,-0.0150548499077558,60.0,18.268451690673828,0.0,-8.652523320051841e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001042567673721,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001097874701372,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,8.108874317258596e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001097874192055,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0005207825452089,285.6719055175781,294.1499938964844,298.6271667480469,294.9496765136719,299.0746765136719,298.64678955078125,286.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108666658401,1.882791522689331e-08,0.001110847806558,-0.0483324155211448,0.0,0.0,0.0,-0.0141466259956359,60.0,18.04386138916016,0.0,-8.413545060648175e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001042567673721,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001097874701372,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,8.108874317258596e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001097874192055,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0005207825452089,285.6719055175781,294.1499938964844,298.6271667480469,294.9496765136719,299.0746765136719,298.64678955078125,286.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108666658401,1.882791522689331e-08,0.001110847806558,-0.0483324155211448,0.0,0.0,0.0,-0.0141466259956359,60.0,18.04386138916016,0.0,-8.413545060648175e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,0.0001034866800182,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0001089765355573,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,8.048978634178638e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0001089764846256,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0005169358337298,285.6716003417969,294.1499938964844,298.61798095703125,294.9497375488281,299.0701904296875,298.6385192871094,286.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026598513126,1.7868330814962974e-08,0.0011026420397683,-0.0458260774612426,0.0,0.0,0.0,-0.0136709166690707,60.0,17.923662185668945,0.0,-8.289709541031699e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001027133330353,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001081621521734,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,7.988829020177945e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001081621012417,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0005130728241056,285.6712951660156,294.1499938964844,298.60870361328125,294.9498291015625,299.06573486328125,298.6303100585937,286.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944203240796,1.690469098036829e-08,0.001094403443858,-0.0433082841336727,0.0,0.0,0.0,-0.01319320499897,60.0,17.800594329833984,0.0,-8.16627334643272e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0001012005232041,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001065690885297,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,7.871165144024417e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.000106569044874,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005055160727351,285.6708984375,294.1499938964844,298.59002685546875,294.9500427246094,299.0567321777344,298.6141662597656,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783023899421,1.5019674393101923e-08,0.0010782873723655,-0.0383808277547359,0.0,0.0,0.0,-0.0122587345540523,60.0,17.551889419555664,0.0,-7.927487644110442e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0001012005232041,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001065690885297,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,7.871165144024417e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.000106569044874,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005055160727351,285.6708984375,294.1499938964844,298.59002685546875,294.9500427246094,299.0567321777344,298.6141662597656,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783023899421,1.5019674393101923e-08,0.0010782873723655,-0.0383808277547359,0.0,0.0,0.0,-0.0122587345540523,60.0,17.551889419555664,0.0,-7.927487644110442e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,9.977060108212754e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001050633145496,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,7.759949221508577e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001050632636179,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0004983733524568,285.670654296875,294.1499938964844,298.5711364746094,294.9503173828125,299.04766845703125,298.5984191894531,286.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630659526214,1.3237972495971917e-08,0.0010630526812747,-0.0337209068238735,0.0,0.0,0.0,-0.0113754710182547,60.0,17.308242797851562,0.0,-7.705043003625178e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,9.977060108212754e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001050633145496,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,7.759949221508577e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001050632636179,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0004983733524568,285.670654296875,294.1499938964844,298.5711364746094,294.9503173828125,299.04766845703125,298.5984191894531,286.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630659526214,1.3237972495971917e-08,0.0010630526812747,-0.0337209068238735,0.0,0.0,0.0,-0.0113754710182547,60.0,17.308242797851562,0.0,-7.705043003625178e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,9.84688740572892e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.000103692531411,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.658703543711454e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001036924877553,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0004918710328638,285.6705627441406,294.1499938964844,298.552001953125,294.95068359375,299.0385437011719,298.5829162597656,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491959983482,1.1616031692085473e-08,0.0010491843568161,-0.0294769406318664,0.0,0.0,0.0,-0.0105714090168476,60.0,17.077281951904297,0.0,-7.505293098120094e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,9.84688740572892e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.000103692531411,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.658703543711454e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001036924877553,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0004918710328638,285.6705627441406,294.1499938964844,298.552001953125,294.95068359375,299.0385437011719,298.5829162597656,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491959983482,1.1616031692085473e-08,0.0010491843568161,-0.0294769406318664,0.0,0.0,0.0,-0.0105714090168476,60.0,17.077281951904297,0.0,-7.505293098120094e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.733851038618012e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001025022065732,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,7.570785965071991e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001025021556415,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0004862246278207,285.6706848144531,294.1499938964844,298.5326538085937,294.9511108398437,299.0293273925781,298.5677490234375,286.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371517855674,1.0207622302971233e-08,0.001037141541019,-0.0257904194295406,0.0,0.0,0.0,-0.0098732020705938,60.0,16.867347717285156,0.0,-7.33396632313088e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.733851038618012e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001025022065732,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,7.570785965071991e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001025021556415,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0004862246278207,285.6706848144531,294.1499938964844,298.5326538085937,294.9511108398437,299.0293273925781,298.5677490234375,286.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371517855674,1.0207622302971233e-08,0.001037141541019,-0.0257904194295406,0.0,0.0,0.0,-0.0098732020705938,60.0,16.867347717285156,0.0,-7.33396632313088e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,9.680756193120033e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0001019430856104,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,7.52948981244117e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0001019430419546,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0004835724539589,285.6707763671875,294.1499938964844,298.5229187011719,294.95135498046875,299.024658203125,298.5602111816406,286.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314964456483,9.546079482447569e-09,0.0010314868995919,-0.0240584574639797,0.0,0.0,0.0,-0.0095452582463622,60.0,16.76827049255371,0.0,-7.25417450553323e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,9.633009904064238e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,0.0001014402951113,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,7.492353324778378e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001014402514556,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,0.0004811874532606,285.6708984375,294.1499938964844,298.5130920410156,294.9515991210937,299.0199890136719,298.5527648925781,286.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264060692861,8.951178465110843e-09,0.0010263972217217,-0.022500792518258,0.0,0.0,0.0,-0.0092503260821104,60.0,16.67304039001465,0.0,-7.18279338229877e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,9.555222641211004e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0001006211532512,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,7.431851554429159e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001006211095955,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0004773018299601,285.6713256835937,294.1499938964844,298.49334716796875,294.9521789550781,299.0105285644531,298.5379943847656,286.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181159013882,7.981978633608833e-09,0.0010181079851463,-0.0199627317488193,0.0,0.0,0.0,-0.0087698437273502,60.0,16.509302139282227,0.0,-7.067255580750499e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,9.555222641211004e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0001006211532512,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,7.431851554429159e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001006211095955,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0004773018299601,285.6713256835937,294.1499938964844,298.49334716796875,294.9521789550781,299.0105285644531,298.5379943847656,286.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181159013882,7.981978633608833e-09,0.0010181079851463,-0.0199627317488193,0.0,0.0,0.0,-0.0087698437273502,60.0,16.509302139282227,0.0,-7.067255580750499e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,9.489375224802644e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.992774721467867e-05,299.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,7.380636816378683e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.9927703558933e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0004740126314572,285.671875,294.1499938964844,298.4733581542969,294.9527893066406,299.0009460449219,298.5232238769531,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111011797562,7.16155534874474e-09,0.0010110940784215,-0.0178139731287956,0.0,0.0,0.0,-0.0083631323650479,60.0,16.366607666015625,0.0,-6.970184074361897e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,9.489375224802644e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.992774721467867e-05,299.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,7.380636816378683e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.9927703558933e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0004740126314572,285.671875,294.1499938964844,298.4733581542969,294.9527893066406,299.0009460449219,298.5232238769531,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111011797562,7.16155534874474e-09,0.0010110940784215,-0.0178139731287956,0.0,0.0,0.0,-0.0083631323650479,60.0,16.366607666015625,0.0,-6.970184074361897e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.441616566618904e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.942483302438632e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.343491597566754e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,9.942478936864064e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,0.0004716270486824,285.67254638671875,294.1499938964844,298.45318603515625,294.9535217285156,298.9912414550781,298.50830078125,286.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.566507781968767e-09,0.0010060049826279,-0.0162553414702415,0.0,0.0,0.0,-0.0080681378021836,60.0,16.247404098510742,0.0,-6.900199167603206e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.441616566618904e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.942483302438632e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.343491597566754e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,9.942478936864064e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,0.0004716270486824,285.67254638671875,294.1499938964844,298.45318603515625,294.9535217285156,298.9912414550781,298.50830078125,286.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.566507781968767e-09,0.0010060049826279,-0.0162553414702415,0.0,0.0,0.0,-0.0080681378021836,60.0,16.247404098510742,0.0,-6.900199167603206e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.41307080211118e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,9.912422683555631e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,7.321289012907073e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,9.912418317981064e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.000470201135613,285.67333984375,294.1499938964844,298.43280029296875,294.95428466796875,298.9813537597656,298.4928894042969,286.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100296898745,6.210833181086173e-09,0.0010029627010226,-0.0153236528858542,0.0,0.0,0.0,-0.0078918104991316,60.0,16.154611587524414,0.0,-6.85853507320644e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.41307080211118e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,9.912422683555631e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,7.321289012907073e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,9.912418317981064e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.000470201135613,285.67333984375,294.1499938964844,298.43280029296875,294.95428466796875,298.9813537597656,298.4928894042969,286.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100296898745,6.210833181086173e-09,0.0010029627010226,-0.0153236528858542,0.0,0.0,0.0,-0.0078918104991316,60.0,16.154611587524414,0.0,-6.85853507320644e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.403061267221346e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.901882003759964e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,7.313503738259897e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,9.901878365781158e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0004697011318057,285.6737976074219,294.1499938964844,298.4225158691406,294.9547119140625,298.9763488769531,298.4848937988281,286.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018995963037,6.086111614678202e-09,0.0010018935427069,-0.0149969374760985,0.0,0.0,0.0,-0.0078299669548869,60.0,16.115955352783203,0.0,-6.843955446811378e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
