time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969760,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.400203271070497e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,9.89887266769074e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.311280933208764e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.89886830211617e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0004695583775173,285.6742553710937,294.1499938964844,298.4122009277344,294.9551696777344,298.9713439941406,298.4768981933594,286.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015952866524,6.050494327780598e-09,0.0010015892330557,-0.0149036338552832,0.0,0.0,0.0,-0.0078123109415173,60.0,16.082563400268555,0.0,-6.839795219093503e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,9.40609534154646e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,9.905076876748352e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.315863331314176e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.905073238769546e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0004698527336586,285.67535400390625,294.1499938964844,298.39141845703125,294.9560852050781,298.9610595703125,298.4595031738281,286.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022221831604,6.123884510600419e-09,0.0010022160131484,-0.0150958867743611,0.0,0.0,0.0,-0.0078486893326044,60.0,16.043264389038086,0.0,-6.848370048828657e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,9.40609534154646e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,9.905076876748352e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.315863331314176e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.905073238769546e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0004698527336586,285.67535400390625,294.1499938964844,298.39141845703125,294.9560852050781,298.9610595703125,298.4595031738281,286.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022221831604,6.123884510600419e-09,0.0010022160131484,-0.0150958867743611,0.0,0.0,0.0,-0.0078486893326044,60.0,16.043264389038086,0.0,-6.848370048828657e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.418280387762934e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,9.917908755596728e-05,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,7.32534026610665e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,9.91790511761792e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0004704614111687,285.67657470703125,294.1499938964844,298.37042236328125,294.95709228515625,298.9505920410156,298.4408874511719,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035210289061,6.275682640222158e-09,0.0010035147424787,-0.0154935317113995,0.0,0.0,0.0,-0.0079239457845687,60.0,16.019989013671875,0.0,-6.866122959081622e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.418280387762934e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,9.917908755596728e-05,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,7.32534026610665e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,9.91790511761792e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0004704614111687,285.67657470703125,294.1499938964844,298.37042236328125,294.95709228515625,298.9505920410156,298.4408874511719,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035210289061,6.275682640222158e-09,0.0010035147424787,-0.0154935317113995,0.0,0.0,0.0,-0.0079239457845687,60.0,16.019989013671875,0.0,-6.866122959081622e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,9.433727973373608e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,9.934175614034756e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,7.337355054914951e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.934171248460189e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004712330701295,285.6779479980469,294.1499938964844,298.3492126464844,294.95819091796875,298.9399108886719,298.4213256835937,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051650460809,6.468121149794115e-09,0.0010051585268229,-0.0159976258873939,0.0,0.0,0.0,-0.0080193374305963,60.0,16.005605697631836,0.0,-6.888662085202668e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,9.433727973373608e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,9.934175614034756e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,7.337355054914951e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.934171248460189e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004712330701295,285.6779479980469,294.1499938964844,298.3492126464844,294.95819091796875,298.9399108886719,298.4213256835937,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051650460809,6.468121149794115e-09,0.0010051585268229,-0.0159976258873939,0.0,0.0,0.0,-0.0080193374305963,60.0,16.005605697631836,0.0,-6.888662085202668e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,9.445986506761984e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.94708461803384e-05,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,7.346889469772577e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.947080252459271e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0004718454147223,285.6794738769531,294.1499938964844,298.3278503417969,294.9593505859375,298.9289245605469,298.40069580078125,286.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064706439152,6.620833659098935e-09,0.0010064640082418,-0.0163976494222879,0.0,0.0,0.0,-0.0080950418487191,60.0,15.994956970214844,0.0,-6.906574157028444e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,9.445986506761984e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.94708461803384e-05,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,7.346889469772577e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.947080252459271e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0004718454147223,285.6794738769531,294.1499938964844,298.3278503417969,294.9593505859375,298.9289245605469,298.40069580078125,286.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064706439152,6.620833659098935e-09,0.0010064640082418,-0.0163976494222879,0.0,0.0,0.0,-0.0080950418487191,60.0,15.994956970214844,0.0,-6.906574157028444e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.45146384765394e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,9.952852269634604e-05,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,7.351149542955682e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,9.952848631655796e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0004721190198324,285.6802673339844,294.1499938964844,298.31707763671875,294.9599304199219,298.9234619140625,298.3904113769531,286.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070606367662,6.689072851173705e-09,0.0010070540010929,-0.0165763888508081,0.0,0.0,0.0,-0.0081289028748869,60.0,15.988973617553713,0.0,-6.914584815831405e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,9.456017869524658e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,9.957647125702351e-05,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,7.354690751526505e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,9.957643487723544e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0004723464953713,285.6810607910156,294.1499938964844,298.3062744140625,294.9605712890625,298.9179382324219,298.3800048828125,286.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745794589591014e-09,0.0010075382888317,-0.0167249664664268,0.0,0.0,0.0,-0.008157018572092,60.0,15.982561111450195,0.0,-6.921248285607362e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.463071182835848e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,9.965075150830673e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,7.36017755116336e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.965071512851864e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0004726988554466,285.6828308105469,294.1499938964844,298.28448486328125,294.9618835449219,298.9066162109375,298.3586120605469,286.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833660748384318e-09,0.0010082883527502,-0.0169551223516464,0.0,0.0,0.0,-0.0082005718722939,60.0,15.968870162963867,0.0,-6.931576024271635e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,9.463071182835848e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,9.965075150830673e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,7.36017755116336e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.965071512851864e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0004726988554466,285.6828308105469,294.1499938964844,298.28448486328125,294.9618835449219,298.9066162109375,298.3586120605469,286.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833660748384318e-09,0.0010082883527502,-0.0169551223516464,0.0,0.0,0.0,-0.0082005718722939,60.0,15.968870162963867,0.0,-6.931576024271635e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.469498763792215e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.971843974199146e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,7.365176134044304e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.971839608624578e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0004730199289042,285.68475341796875,294.1499938964844,298.2625427246094,294.9632873535156,298.89508056640625,298.3369140625,286.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.913721595225297e-09,0.0010089727584272,-0.0171648301184177,0.0,0.0,0.0,-0.0082402601838111,60.0,15.955171585083008,0.0,-6.940992847148665e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.469498763792215e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.971843974199146e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,7.365176134044304e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.971839608624578e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0004730199289042,285.68475341796875,294.1499938964844,298.2625427246094,294.9632873535156,298.89508056640625,298.3369140625,286.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.913721595225297e-09,0.0010089727584272,-0.0171648301184177,0.0,0.0,0.0,-0.0082402601838111,60.0,15.955171585083008,0.0,-6.940992847148665e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,9.475324623053892e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,9.977978334063664e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,7.369707600446418e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,9.977974696084856e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0004733109672088,285.6867370605469,294.1499938964844,298.2403869628906,294.9647521972656,298.8834533691406,298.3150329589844,286.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095990728586,6.986287548471637e-09,0.0010095920879393,-0.017354903742671,0.0,0.0,0.0,-0.0082762278616428,60.0,15.94082736968994,0.0,-6.949534281375237e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,9.475324623053892e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,9.977978334063664e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,7.369707600446418e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,9.977974696084856e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0004733109672088,285.6867370605469,294.1499938964844,298.2403869628906,294.9647521972656,298.8834533691406,298.3150329589844,286.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095990728586,6.986287548471637e-09,0.0010095920879393,-0.017354903742671,0.0,0.0,0.0,-0.0082762278616428,60.0,15.94082736968994,0.0,-6.949534281375237e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,9.483591566095129e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.986684017349036e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.376137364190072e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.986680379370227e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,0.0004737239214591,285.6888732910156,294.1499938964844,298.21807861328125,294.96630859375,298.87158203125,298.2926940917969,286.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104798711836,7.0892656189869285e-09,0.001010472769849,-0.017624631524086,0.0,0.0,0.0,-0.0083272792398929,60.0,15.929115295410156,0.0,-6.961663245874662e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,9.483591566095129e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.986684017349036e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.376137364190072e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.986680379370227e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,0.0004737239214591,285.6888732910156,294.1499938964844,298.21807861328125,294.96630859375,298.87158203125,298.2926940917969,286.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104798711836,7.0892656189869285e-09,0.001010472769849,-0.017624631524086,0.0,0.0,0.0,-0.0083272792398929,60.0,15.929115295410156,0.0,-6.961663245874662e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.488780779065564e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,9.992148261517286e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,7.38017333787866e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.99214462353848e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.000473983149277,285.6899719238281,294.1499938964844,298.20684814453125,294.96710205078125,298.8656005859375,298.2814025878906,286.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110313305631,7.1539072443727045e-09,0.0010110241128131,-0.017793945968151,0.0,0.0,0.0,-0.0083593185991048,60.0,15.924742698669434,0.0,-6.969283106172952e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,9.494033292867245e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,9.997679444495589e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,7.384258788079023e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,9.99767580651678e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0004742455494124,285.69110107421875,294.1499938964844,298.195556640625,294.9679260253906,298.85955810546875,298.27008056640625,286.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115910554304,7.219345565800951e-09,0.0010115838376805,-0.017965342849493,0.0,0.0,0.0,-0.0083917593583464,60.0,15.920448303222656,0.0,-6.977000310826045e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.509662777418272e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001001413766061,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,7.39641473046504e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0001001413402264,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0004750262596644,285.6934814453125,294.1499938964844,298.1728820800781,294.9696350097656,298.8471069335937,298.2450561523437,286.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132542811334,7.414050706699982e-09,0.0010132468305528,-0.0184753127396106,0.0,0.0,0.0,-0.008488274179399,60.0,15.91514778137207,0.0,-6.999988499956089e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.509662777418272e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001001413766061,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,7.39641473046504e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0001001413402264,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0004750262596644,285.6934814453125,294.1499938964844,298.1728820800781,294.9696350097656,298.8471069335937,298.2450561523437,286.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132542811334,7.414050706699982e-09,0.0010132468305528,-0.0184753127396106,0.0,0.0,0.0,-0.008488274179399,60.0,15.91514778137207,0.0,-6.999988499956089e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,9.531497926218437e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001003713114187,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,7.413397543132305e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001003712750389,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0004761169839184,285.6960754394531,294.1499938964844,298.1499938964844,294.971435546875,298.8338317871094,298.21417236328125,286.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155816562473,7.686083769442575e-09,0.0010155739728361,-0.0191877912729978,0.0,0.0,0.0,-0.0086231371387839,60.0,15.910052299499512,0.0,-7.032168980458664e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,9.531497926218437e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001003713114187,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,7.413397543132305e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001003712750389,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0004761169839184,285.6960754394531,294.1499938964844,298.1499938964844,294.971435546875,298.8338317871094,298.21417236328125,286.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155816562473,7.686083769442575e-09,0.0010155739728361,-0.0191877912729978,0.0,0.0,0.0,-0.0086231371387839,60.0,15.910052299499512,0.0,-7.032168980458664e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,9.555115684634076e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0001006200182018,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,7.431766425725073e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.000100619981822,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0004772967367898,285.69873046875,294.1499938964844,298.1086730957031,294.9613952636719,298.8205871582031,298.1843566894531,286.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180989047512,7.980321292677672e-09,0.0010180909885093,-0.0199583936482667,0.0,0.0,0.0,-0.0087690083310008,60.0,15.909077644348145,0.0,-7.067058760412692e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,9.555115684634076e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0001006200182018,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,7.431766425725073e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.000100619981822,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0004772967367898,285.69873046875,294.1499938964844,298.1086730957031,294.9613952636719,298.8205871582031,298.1843566894531,286.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180989047512,7.980321292677672e-09,0.0010180909885093,-0.0199583936482667,0.0,0.0,0.0,-0.0087690083310008,60.0,15.909077644348145,0.0,-7.067058760412692e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.590578702045605e-05,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001009934640023,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,7.45934885344468e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001009934276225,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0004790682287421,285.7014465332031,294.1499938964844,298.03228759765625,294.9286193847656,298.80633544921875,298.14337158203125,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218754177913,8.422147423914339e-09,0.0010218670358881,-0.0211154650896787,0.0,0.0,0.0,-0.0089880302548408,60.0,15.891183853149414,0.0,-7.119612632777716e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.590578702045605e-05,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001009934640023,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,7.45934885344468e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001009934276225,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0004790682287421,285.7014465332031,294.1499938964844,298.03228759765625,294.9286193847656,298.80633544921875,298.14337158203125,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218754177913,8.422147423914339e-09,0.0010218670358881,-0.0211154650896787,0.0,0.0,0.0,-0.0089880302548408,60.0,15.891183853149414,0.0,-7.119612632777716e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,9.61086989264004e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001012071370496,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.475131133105606e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001012071006698,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0004800817987415,285.7028503417969,294.1499938964844,297.98175048828125,294.9041748046875,298.7988586425781,298.1195678710937,286.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240370174869,8.674950535692005e-09,0.0010240282863378,-0.0217774771153926,0.0,0.0,0.0,-0.0091133536770939,60.0,15.875994682312012,0.0,-7.149769487568848e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,9.63651473284699e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0001014771914924,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,7.495076715713367e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0001014771551126,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0004813628038391,285.7043151855469,294.1499938964844,297.92340087890625,294.8746337890625,298.7904663085937,298.08209228515625,286.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267689358443,8.994454958610731e-09,0.0010267599718645,-0.0226141177117824,0.0,0.0,0.0,-0.0092717437073588,60.0,15.848865509033203,0.0,-7.187974659927931e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.694152686279268e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001020841518766,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,7.539906800957397e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001020841154968,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0004842419875785,285.7073669433594,294.1499938964844,297.7846069335937,294.8009338378906,298.7718505859375,297.9917907714844,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329098440706,9.712572968112454e-09,0.0010329001815989,-0.0244943778961896,0.0,0.0,0.0,-0.0096277436241507,60.0,15.779088020324709,0.0,-7.274216073938079e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.694152686279268e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001020841518766,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,7.539906800957397e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001020841154968,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0004842419875785,285.7073669433594,294.1499938964844,297.7846069335937,294.8009338378906,298.7718505859375,297.9917907714844,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329098440706,9.712572968112454e-09,0.0010329001815989,-0.0244943778961896,0.0,0.0,0.0,-0.0096277436241507,60.0,15.779088020324709,0.0,-7.274216073938079e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,9.762481204234064e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.000102803678601,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,7.593050395371392e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001028036422212,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0004876551101915,285.71051025390625,294.1499938964844,297.6184387207031,294.7089233398437,298.7503967285156,297.8715209960937,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190225467,1.0563885766146086e-08,0.0010401797480881,-0.0267230533063411,0.0,0.0,0.0,-0.010049776174128,60.0,15.687767028808594,0.0,-7.377118294016327e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,9.762481204234064e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.000102803678601,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,7.593050395371392e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001028036422212,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0004876551101915,285.71051025390625,294.1499938964844,297.6184387207031,294.7089233398437,298.7503967285156,297.8715209960937,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190225467,1.0563885766146086e-08,0.0010401797480881,-0.0267230533063411,0.0,0.0,0.0,-0.010049776174128,60.0,15.687767028808594,0.0,-7.377118294016327e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.842648432822898e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001036478715832,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,7.655402441741899e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,0.0001036478424794,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0004916596226394,285.7138366699219,294.1499938964844,297.4274597167969,294.60009765625,298.7255554199219,297.7194519042969,286.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487315012142,1.1562708124301936e-08,0.001048719859682,-0.0293373949825763,0.0,0.0,0.0,-0.0105449315160512,60.0,15.576101303100586,0.0,-7.498771736891285e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.842648432822898e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001036478715832,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,7.655402441741899e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,0.0001036478424794,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0004916596226394,285.7138366699219,294.1499938964844,297.4274597167969,294.60009765625,298.7255554199219,297.7194519042969,286.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487315012142,1.1562708124301936e-08,0.001048719859682,-0.0293373949825763,0.0,0.0,0.0,-0.0105449315160512,60.0,15.576101303100586,0.0,-7.498771736891285e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,9.937526192516088e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001046469842549,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,7.72919665905647e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001046469551511,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0004963990068063,285.7173156738281,294.1499938964844,297.2142028808594,294.47589111328125,298.6969299316406,297.5349426269531,286.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840076439,1.2744838961964431e-08,0.001058827387169,-0.0324307642877101,0.0,0.0,0.0,-0.0111309606581926,60.0,15.447879791259766,0.0,-7.64403509379008e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,9.937526192516088e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001046469842549,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,7.72919665905647e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001046469551511,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0004963990068063,285.7173156738281,294.1499938964844,297.2142028808594,294.47589111328125,298.6969299316406,297.5349426269531,286.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840076439,1.2744838961964431e-08,0.001058827387169,-0.0324307642877101,0.0,0.0,0.0,-0.0111309606581926,60.0,15.447879791259766,0.0,-7.64403509379008e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
