time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972100,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,9.98691757558845e-05,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.000105167098809,299.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,7.767611532472074e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0001051670624292,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004988661967217,285.7191162109375,294.1499938964844,297.1000366210937,294.40850830078125,298.68133544921875,297.4333801269531,286.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641035623848,1.3360227590908382e-08,0.0010640901746228,-0.0340407378971576,0.0,0.0,0.0,-0.0114360386505723,60.0,15.377665519714355,0.0,-7.7202059856063e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001004357691272,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001057637491612,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,7.81168055254966e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001057637127814,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0005016964278183,285.7209167480469,294.1499938964844,296.98126220703125,294.3378295898437,298.6650085449219,297.3241577148437,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701456340029,1.4066191766914926e-08,0.001070131547749,-0.035887349396944,0.0,0.0,0.0,-0.0117860389873385,60.0,15.304747581481934,0.0,-7.808052515656527e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001014162262436,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001067962148226,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,7.887937681516632e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001067961784428,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0005065940204076,285.7247314453125,294.1499938964844,296.7311706542969,294.1873779296875,298.6276550292969,297.0814208984375,286.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805861093103,1.5287810128938872e-08,0.0010805708589032,-0.0390819236636161,0.0,0.0,0.0,-0.0123916147276759,60.0,15.127352714538574,0.0,-7.961239134601783e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001014162262436,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001067962148226,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,7.887937681516632e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001067961784428,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0005065940204076,285.7247314453125,294.1499938964844,296.7311706542969,294.1873779296875,298.6276550292969,297.0814208984375,286.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805861093103,1.5287810128938872e-08,0.0010805708589032,-0.0390819236636161,0.0,0.0,0.0,-0.0123916147276759,60.0,15.127352714538574,0.0,-7.961239134601783e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001022092692437,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001076313274097,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,7.949618884595111e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001076312910299,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0005105554591864,285.72869873046875,294.1499938964844,296.46649169921875,294.02606201171875,298.58551025390625,296.8198547363281,286.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890401899814,1.6275933489851013e-08,0.0010890238918364,-0.0416650362312793,0.0,0.0,0.0,-0.0128814885392785,60.0,14.905716896057127,0.0,-8.086232128334815e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001022092692437,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001076313274097,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,7.949618884595111e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001076312910299,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0005105554591864,285.72869873046875,294.1499938964844,296.46649169921875,294.02606201171875,298.58551025390625,296.8198547363281,286.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890401899814,1.6275933489851013e-08,0.0010890238918364,-0.0416650362312793,0.0,0.0,0.0,-0.0128814885392785,60.0,14.905716896057127,0.0,-8.086232128334815e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001028623519232,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001083190581994,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,8.00041452748701e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001083190218196,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,0.0005138177657499,285.7327880859375,294.1499938964844,296.1897888183594,293.85546875,298.5386047363281,296.5447692871094,286.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959987994283,1.7089670123482392e-08,0.001095981686376,-0.0437916629016399,0.0,0.0,0.0,-0.0132848899811506,60.0,14.64651870727539,0.0,-8.189896760768536e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001028623519232,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001083190581994,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,8.00041452748701e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001083190218196,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,0.0005138177657499,285.7327880859375,294.1499938964844,296.1897888183594,293.85546875,298.5386047363281,296.5447692871094,286.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959987994283,1.7089670123482392e-08,0.001095981686376,-0.0437916629016399,0.0,0.0,0.0,-0.0132848899811506,60.0,14.64651870727539,0.0,-8.189896760768536e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,0.0001034104861901,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,0.0001088962744688,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,8.043047273531556e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.000108896238089,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0005165557959116,285.737060546875,294.1499938964844,295.90362548828125,293.67724609375,298.4865417480469,296.2587585449219,286.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018409859389,1.7772647353808686e-08,0.0011018231743946,-0.0455761104822158,0.0,0.0,0.0,-0.0136234788224101,60.0,14.351236343383787,0.0,-8.277411467361162e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,0.0001034104861901,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,0.0001088962744688,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,8.043047273531556e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.000108896238089,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0005165557959116,285.737060546875,294.1499938964844,295.90362548828125,293.67724609375,298.4865417480469,296.2587585449219,286.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018409859389,1.7772647353808686e-08,0.0011018231743946,-0.0455761104822158,0.0,0.0,0.0,-0.0136234788224101,60.0,14.351236343383787,0.0,-8.277411467361162e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001036336398101,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001091312587959,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,8.060403342824429e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001091312296921,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0005176705308258,285.7392272949219,294.1499938964844,295.7577819824219,293.58575439453125,298.4589233398437,296.11358642578125,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042263358831,1.805069871352316e-08,0.0011042082915082,-0.0463024638593196,0.0,0.0,0.0,-0.0137613583356142,60.0,14.19247055053711,0.0,-8.313173083251969e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001037841502693,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001092897582566,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,8.072109631029889e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001092897218768,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0005184223409742,285.7414245605469,294.1499938964844,295.6105651855469,293.4930114746094,298.4302978515625,295.9672241210937,286.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058269301429,1.8238226928701813e-08,0.0011058086529374,-0.046792309731245,0.0,0.0,0.0,-0.0138543089851737,60.0,14.025571823120115,0.0,-8.337335799524227e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001038030968629,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0001093097016564,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,8.073583012446761e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001093096725526,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0005185169866308,285.7459411621094,294.1499938964844,295.3131408691406,293.30450439453125,298.3684997558594,295.67266845703125,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106025185436,1.8261809842101684e-08,0.0011060070246458,-0.0468539074063301,0.0,0.0,0.0,-0.0138659821823239,60.0,13.651613235473633,-0.0,-8.340377632976016e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001038030968629,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0001093097016564,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,8.073583012446761e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001093096725526,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0005185169866308,285.7459411621094,294.1499938964844,295.3131408691406,293.30450439453125,298.3684997558594,295.67266845703125,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106025185436,1.8261809842101684e-08,0.0011060070246458,-0.0468539074063301,0.0,0.0,0.0,-0.0138659821823239,60.0,13.651613235473633,-0.0,-8.340377632976016e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001035638779285,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001090578007278,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,8.054977661231533e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001090577643481,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0005173220997676,285.75054931640625,294.1499938964844,295.013916015625,293.11346435546875,298.302001953125,295.3797607421875,286.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034825583919,1.7963724729952446e-08,0.0011034646304324,-0.046075265854597,0.0,0.0,0.0,-0.0137182418256998,60.0,13.241692543029783,-0.0,-8.30197848245007e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001035638779285,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001090578007278,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,8.054977661231533e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001090577643481,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0005173220997676,285.75054931640625,294.1499938964844,295.013916015625,293.11346435546875,298.302001953125,295.3797607421875,286.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034825583919,1.7963724729952446e-08,0.0011034646304324,-0.046075265854597,0.0,0.0,0.0,-0.0137182418256998,60.0,13.241692543029783,-0.0,-8.30197848245007e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001030399871524,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0001085061157937,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,8.014230115804821e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0001085060794139,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0005147051415406,285.7552795410156,294.1499938964844,294.7154541015625,292.9217529296875,298.2312927246094,295.092041015625,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979018406942,1.7310917144186533e-08,0.0010978844948112,-0.0443697646260261,0.0,0.0,0.0,-0.0133946267887949,60.0,12.80224323272705,-0.0,-8.218194835762915e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001030399871524,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0001085061157937,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,8.014230115804821e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0001085060794139,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0005147051415406,285.7552795410156,294.1499938964844,294.7154541015625,292.9217529296875,298.2312927246094,295.092041015625,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979018406942,1.7310917144186533e-08,0.0010978844948112,-0.0443697646260261,0.0,0.0,0.0,-0.0133946267887949,60.0,12.80224323272705,-0.0,-8.218194835762915e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.000102291611256,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001077180349966,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,7.956022454891354e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0001077180058928,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0005109668709337,285.7600402832031,294.1499938964844,294.4203186035156,292.7311706542969,298.1578063964844,294.8101806640625,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899250628426,1.6378399081418138e-08,0.0010899086482822,-0.0419328436255455,0.0,0.0,0.0,-0.0129323275759816,60.0,12.344182014465332,-0.0,-8.099247850168467e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.000102291611256,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001077180349966,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,7.956022454891354e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0001077180058928,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0005109668709337,285.7600402832031,294.1499938964844,294.4203186035156,292.7311706542969,298.1578063964844,294.8101806640625,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899250628426,1.6378399081418138e-08,0.0010899086482822,-0.0419328436255455,0.0,0.0,0.0,-0.0129323275759816,60.0,12.344182014465332,-0.0,-8.099247850168467e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0001018515467876,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0001072546292562,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.921795622678474e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001072545928764,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0005087686586193,285.7624206542969,294.1499938964844,294.2748107910156,292.6369323730469,298.1200866699219,294.672119140625,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085237134248,1.583006792316155e-08,0.0010852213017642,-0.040499560534954,0.0,0.0,0.0,-0.0126605033874511,60.0,12.11050510406494,-0.0,-8.029710585333305e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,0.0001013191213132,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001066939512384,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,7.880384509917349e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001066939221345,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0005061090923845,285.7648620605469,294.1499938964844,294.1310729980469,292.543701171875,298.0810241699219,294.53912353515625,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795554844662,1.5166641276209702e-08,0.001079540234059,-0.0387651100754737,0.0,0.0,0.0,-0.012331573292613,60.0,11.871334075927734,-0.0,-7.94597809772313e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0001002401477308,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001055577376973,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,7.796463614795357e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001055577085935,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0005007194122299,285.76971435546875,294.1499938964844,293.85028076171875,292.3612365722656,298.00128173828125,294.2807006835937,286.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680630803108,1.3822236688554312e-08,0.0010680492268875,-0.035249263048172,0.0,0.0,0.0,-0.0116651188582181,60.0,11.395695686340332,-0.0,-7.777639154937789e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0001002401477308,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001055577376973,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,7.796463614795357e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001055577085935,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0005007194122299,285.76971435546875,294.1499938964844,293.85028076171875,292.3612365722656,298.00128173828125,294.2807006835937,286.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680630803108,1.3822236688554312e-08,0.0010680492268875,-0.035249263048172,0.0,0.0,0.0,-0.0116651188582181,60.0,11.395695686340332,-0.0,-7.777639154937789e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,9.9123950349167e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001043823358486,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,7.709649071330205e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001043823067448,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0004951438168063,285.7746276855469,294.1499938964844,293.5804748535156,292.1858215332031,297.9191589355469,294.03570556640625,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561678791418,1.2431471851925837e-08,0.0010561554227024,-0.0316108278930187,0.0,0.0,0.0,-0.0109756495803594,60.0,10.929780006408691,-0.0,-7.605390806020297e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,9.9123950349167e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001043823358486,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,7.709649071330205e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001043823067448,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0004951438168063,285.7746276855469,294.1499938964844,293.5804748535156,292.1858215332031,297.9191589355469,294.03570556640625,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561678791418,1.2431471851925837e-08,0.0010561554227024,-0.0316108278930187,0.0,0.0,0.0,-0.0109756495803594,60.0,10.929780006408691,-0.0,-7.605390806020297e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.80996701400727e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.000103303718788,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,7.629982428625226e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001033036896842,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0004900273052044,285.77960205078125,294.1499938964844,293.32421875,292.0195007324219,297.834716796875,293.8052673339844,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452535934746,1.1155241175231367e-08,0.0010452424176037,-0.0282709430903196,0.0,0.0,0.0,-0.0103429667651653,60.0,10.484664916992188,-0.0,-7.449022376704306e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.80996701400727e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.000103303718788,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,7.629982428625226e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001033036896842,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0004900273052044,285.77960205078125,294.1499938964844,293.32421875,292.0195007324219,297.834716796875,293.8052673339844,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452535934746,1.1155241175231367e-08,0.0010452424176037,-0.0282709430903196,0.0,0.0,0.0,-0.0103429667651653,60.0,10.484664916992188,-0.0,-7.449022376704306e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,9.724963456392288e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001024085795506,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,7.563867984572425e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001024085577228,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0004857812309637,285.7846069335937,294.1499938964844,293.0840759277344,291.8643493652344,297.7480773925781,293.5892333984375,286.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361963650211,1.0096125713232595e-08,0.0010361862368881,-0.0254985317587852,0.0,0.0,0.0,-0.0098179196938872,60.0,10.073222160339355,-0.0,-7.320488037976247e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,9.724963456392288e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001024085795506,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,7.563867984572425e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001024085577228,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0004857812309637,285.7846069335937,294.1499938964844,293.0840759277344,291.8643493652344,297.7480773925781,293.5892333984375,286.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361963650211,1.0096125713232595e-08,0.0010361862368881,-0.0254985317587852,0.0,0.0,0.0,-0.0098179196938872,60.0,10.073222160339355,-0.0,-7.320488037976247e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,9.6865369414445e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,0.0001020039417198,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,7.533981261076406e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.000102003912616,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0004838617751374,285.787109375,294.1499938964844,292.9708557128906,291.7915954589844,297.7041931152344,293.4846496582031,286.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321042500436,9.6173602415206e-09,0.0010320945875719,-0.024245087057352,0.0,0.0,0.0,-0.009580586105585,60.0,9.877086639404297,-0.0,-7.262750756353854e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,9.655830217525364e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001016805836115,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,7.510097930207849e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0001016805545077,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0004823279159609,285.7896423339844,294.1499938964844,292.86260986328125,291.7224426269531,297.6600036621094,293.3825378417969,286.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288303019478,9.234765840915315e-09,0.0010288209887221,-0.023243349045515,0.0,0.0,0.0,-0.0093909073621034,60.0,9.690884590148926,-0.0,-7.216776509721967e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,9.6181443950627e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001012837310554,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,7.480786007363349e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001012837019516,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004804454219993,285.7947692871094,294.1499938964844,292.662353515625,291.5959777832031,297.57000732421875,293.1884460449219,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248116450384,8.765207226701932e-09,0.0010248027974739,-0.022013820707798,0.0,0.0,0.0,-0.0091581121087074,60.0,9.366766929626465,-0.0,-7.160551973584006e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,9.6181443950627e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001012837310554,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,7.480786007363349e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001012837019516,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004804454219993,285.7947692871094,294.1499938964844,292.662353515625,291.5959777832031,297.57000732421875,293.1884460449219,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248116450384,8.765207226701932e-09,0.0010248027974739,-0.022013820707798,0.0,0.0,0.0,-0.0091581121087074,60.0,9.366766929626465,-0.0,-7.160551973584006e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,9.592581045581028e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001010145351756,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,7.460903725586832e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001010145133477,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,0.0004791685205418,285.79998779296875,294.1499938964844,292.48590087890625,291.487060546875,297.4787292480469,293.00439453125,286.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220889234915,8.446699339970111e-09,0.001022080425173,-0.0211797561496496,0.0,0.0,0.0,-0.0090002194046974,60.0,9.082478523254396,-0.0,-7.122537937220842e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,9.592581045581028e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001010145351756,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,7.460903725586832e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001010145133477,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,0.0004791685205418,285.79998779296875,294.1499938964844,292.48590087890625,291.487060546875,297.4787292480469,293.00439453125,286.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220889234915,8.446699339970111e-09,0.001022080425173,-0.0211797561496496,0.0,0.0,0.0,-0.0090002194046974,60.0,9.082478523254396,-0.0,-7.122537937220842e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.578171011526138e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001008627950795,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,7.449695840477943e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001008627659757,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.000478448724607,285.8052673339844,294.1499938964844,292.3358154296875,291.3978881835937,297.3866577148437,292.831298828125,286.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205516591668,8.267148743357211e-09,0.0010205433936789,-0.0207095574587583,0.0,0.0,0.0,-0.0089111998677253,60.0,8.84020709991455,-0.0,-7.101153443045406e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.578171011526138e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001008627950795,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,7.449695840477943e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0001008627659757,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.000478448724607,285.8052673339844,294.1499938964844,292.3358154296875,291.3978881835937,297.3866577148437,292.831298828125,286.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205516591668,8.267148743357211e-09,0.0010205433936789,-0.0207095574587583,0.0,0.0,0.0,-0.0089111998677253,60.0,8.84020709991455,-0.0,-7.101153443045406e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.56986186793074e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001007752944133,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,7.443233334925026e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0001007752653094,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0004780336748808,285.81060791015625,294.1499938964844,292.214599609375,291.33062744140625,297.2941589355469,292.67266845703125,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163610232259089e-09,0.0010196574730798,-0.0204384084790945,0.0,0.0,0.0,-0.0088598681613802,60.0,8.640881538391113,-0.0,-7.088836895263739e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
