time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974440,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.56986186793074e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001007752944133,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,7.443233334925026e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0001007752653094,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0004780336748808,285.81060791015625,294.1499938964844,292.214599609375,291.33062744140625,297.2941589355469,292.67266845703125,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163610232259089e-09,0.0010196574730798,-0.0204384084790945,0.0,0.0,0.0,-0.0088598681613802,60.0,8.640881538391113,-0.0,-7.088836895263739e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,9.567746747052296e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001007530154311,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,7.441587513312697e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001007529936032,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0004779279988724,285.81329345703125,294.1499938964844,292.1656494140625,291.3058776855469,297.24786376953125,292.5990295410156,286.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137249984940809e-09,0.0010194333735853,-0.0203693732619285,0.0,0.0,0.0,-0.0088468072935938,60.0,8.557272911071777,-0.0,-7.085702691256301e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,9.566990047460422e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0001007450482575,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.440999615937471e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,0.0001007450264296,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0004778902221005,285.8160095214844,294.1499938964844,292.1248474121094,291.28741455078125,297.2016906738281,292.5306396484375,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.127820194658852e-09,0.0010193524649366,-0.02034467831254,0.0,0.0,0.0,-0.0088421311229467,60.0,8.486039161682129,-0.0,-7.084581454819272e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,9.568957466399296e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001007657629088,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,7.442529022227973e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.000100765733805,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0004779884766321,285.821533203125,294.1499938964844,292.06915283203125,291.2704162597656,297.1099548339844,292.41143798828125,286.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152311714582083e-09,0.0010195602662861,-0.0204088184982538,0.0,0.0,0.0,-0.0088542643934488,60.0,8.379847526550293,-0.0,-7.087493258950418e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,9.568957466399296e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001007657629088,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,7.442529022227973e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.000100765733805,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0004779884766321,285.821533203125,294.1499938964844,292.06915283203125,291.2704162597656,297.1099548339844,292.41143798828125,286.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152311714582083e-09,0.0010195602662861,-0.0204088184982538,0.0,0.0,0.0,-0.0088542643934488,60.0,8.379847526550293,-0.0,-7.087493258950418e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,9.575027070241048e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001008296821964,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.447250391123816e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001008296530926,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0004782917094416,285.8271179199219,294.1499938964844,292.04998779296875,291.28173828125,297.019287109375,292.3146057128906,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227926784343254e-09,0.0010202067205682,-0.020606841892004,0.0,0.0,0.0,-0.0088917491957545,60.0,8.319464683532715,-0.0,-7.096486598356935e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,9.575027070241048e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001008296821964,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.447250391123816e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001008296530926,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0004782917094416,285.8271179199219,294.1499938964844,292.04998779296875,291.28173828125,297.019287109375,292.3146057128906,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227926784343254e-09,0.0010202067205682,-0.020606841892004,0.0,0.0,0.0,-0.0088917491957545,60.0,8.319464683532715,-0.0,-7.096486598356935e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,9.581748599885032e-05,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0001009004627121,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,7.452478166669607e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0001009004336083,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0004786274512298,285.832763671875,294.1499938964844,292.04998779296875,291.3076477050781,296.9302978515625,292.2449645996094,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311658916682063e-09,0.0010209227912127,-0.020826119929552,0.0,0.0,0.0,-0.0089332591742277,60.0,8.29952621459961,-0.0,-7.106451960225969e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,9.581748599885032e-05,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0001009004627121,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,7.452478166669607e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0001009004336083,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0004786274512298,285.832763671875,294.1499938964844,292.04998779296875,291.3076477050781,296.9302978515625,292.2449645996094,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311658916682063e-09,0.0010209227912127,-0.020826119929552,0.0,0.0,0.0,-0.0089332591742277,60.0,8.29952621459961,-0.0,-7.106451960225969e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.57936208578758e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0001008753242786,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,7.450621342286468e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0001008753024507,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0004785082419402,285.8385009765625,294.1499938964844,292.04998779296875,291.3329772949219,296.8431091308594,292.19842529296875,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206800652667,8.281915597763145e-09,0.0010206717997789,-0.0207482259720563,0.0,0.0,0.0,-0.0089185312390327,60.0,8.293128967285156,-0.0,-7.10291061523094e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.57936208578758e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0001008753242786,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,7.450621342286468e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0001008753024507,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0004785082419402,285.8385009765625,294.1499938964844,292.04998779296875,291.3329772949219,296.8431091308594,292.19842529296875,286.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206800652667,8.281915597763145e-09,0.0010206717997789,-0.0207482259720563,0.0,0.0,0.0,-0.0089185312390327,60.0,8.293128967285156,-0.0,-7.10291061523094e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.575387957738712e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001008334802463,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,7.447530515491962e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0001008334584184,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0004783097538165,285.8414001464844,294.1499938964844,292.04998779296875,291.3454284667969,296.79986572265625,292.1784362792969,286.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202571284025,8.232401427221703e-09,0.0010202488629147,-0.0206185560673475,0.0,0.0,0.0,-0.0088939871639013,60.0,8.291147232055664,-0.0,-7.097018794866018e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,9.567547385813668e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0001007509126793,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,7.441432535415515e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0001007508908514,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0004779181035701,285.8443298339844,294.1499938964844,292.04998779296875,291.35772705078125,296.7576599121094,292.164306640625,286.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194182395935,8.134703577411528e-09,0.0010194100905209,-0.0203627049922943,0.0,0.0,0.0,-0.0088455369696021,60.0,8.289071083068848,-0.0,-7.085400000050869e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,9.553135896567257e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001005991580314,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.430223195115104e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001005991289275,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0004771982494276,285.8501892089844,294.1499938964844,292.04998779296875,291.3818664550781,296.6736755371094,292.1377258300781,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017885049805,7.955139658122334e-09,0.0010178771335631,-0.0198924448341131,0.0,0.0,0.0,-0.0087565323337912,60.0,8.285845756530762,-0.0,-7.06406950712335e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,9.553135896567257e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001005991580314,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.430223195115104e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001005991289275,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0004771982494276,285.8501892089844,294.1499938964844,292.04998779296875,291.3818664550781,296.6736755371094,292.1377258300781,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017885049805,7.955139658122334e-09,0.0010178771335631,-0.0198924448341131,0.0,0.0,0.0,-0.0087565323337912,60.0,8.285845756530762,-0.0,-7.06406950712335e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,9.547677473165096e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001005416706902,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,7.425977673847228e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001005416488624,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.00047692557564,285.8561096191406,294.1499938964844,292.04998779296875,291.4053649902344,296.5914611816406,292.11553955078125,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173016926273,7.887116737492761e-09,0.0010172937763854,-0.0197142958641052,0.0,0.0,0.0,-0.0087228016927838,60.0,8.288261413574219,-0.0,-7.055997741645116e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,9.547677473165096e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001005416706902,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,7.425977673847228e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001005416488624,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.00047692557564,285.8561096191406,294.1499938964844,292.04998779296875,291.4053649902344,296.5914611816406,292.11553955078125,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173016926273,7.887116737492761e-09,0.0010172937763854,-0.0197142958641052,0.0,0.0,0.0,-0.0087228016927838,60.0,8.288261413574219,-0.0,-7.055997741645116e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,9.562071500113234e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001006932507152,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,7.437173189828172e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001006932288873,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0004776446148753,285.8621520996094,294.1499938964844,292.04998779296875,291.42822265625,296.5107727050781,292.09979248046875,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188375599682,8.066448842214413e-09,0.001018829527311,-0.0201839506626129,0.0,0.0,0.0,-0.0088117159903049,60.0,8.303245544433594,-0.0,-7.077287733636696e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,9.562071500113234e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001006932507152,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,7.437173189828172e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001006932288873,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0004776446148753,285.8621520996094,294.1499938964844,292.04998779296875,291.42822265625,296.5107727050781,292.09979248046875,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188375599682,8.066448842214413e-09,0.001018829527311,-0.0201839506626129,0.0,0.0,0.0,-0.0088117159903049,60.0,8.303245544433594,-0.0,-7.077287733636696e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,9.599955956218764e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001010921914712,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,7.466638635378331e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0001010921696433,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0004795370332431,285.86822509765625,294.1499938964844,292.04998779296875,291.45037841796875,296.43048095703125,292.086181640625,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022869371809,8.538442841654614e-09,0.0010228608734905,-0.0214200094342231,0.0,0.0,0.0,-0.0090456800535321,60.0,8.327545166015625,-0.0,-7.133477453180603e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,9.599955956218764e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001010921914712,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,7.466638635378331e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0001010921696433,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0004795370332431,285.86822509765625,294.1499938964844,292.04998779296875,291.45037841796875,296.43048095703125,292.086181640625,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022869371809,8.538442841654614e-09,0.0010228608734905,-0.0214200094342231,0.0,0.0,0.0,-0.0090456800535321,60.0,8.327545166015625,-0.0,-7.133477453180603e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.6367351943627e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.000101479497971,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,7.495244790334255e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0001014794761431,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0004813742125406,285.8713073730469,294.1499938964844,292.04998779296875,291.4612121582031,296.3906555175781,292.08038330078125,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267869802191,8.996675404659982e-09,0.001026777899824,-0.0226199347525835,0.0,0.0,0.0,-0.0092728398740291,60.0,8.349573135375977,-0.0,-7.188241113453844e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,9.710794256534427e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,0.0001022593714878,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,7.552845636382699e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.000102259342384,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.00048507360043,285.8744201660156,294.1499938964844,292.04998779296875,291.47186279296875,296.35089111328125,292.07476806640625,286.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346765629947,9.919387089496468e-09,0.0010346666676923,-0.0250358395278453,0.0,0.0,0.0,-0.0097302608191967,60.0,8.386967658996582,-0.0,-7.299148307993164e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.948420483851804e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001047616897267,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,7.737666601315141e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001047616678988,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0004969435394741,285.8807983398437,294.1499938964844,292.04998779296875,291.4925842285156,296.27105712890625,292.0654296875,286.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599909583106,1.2880080113575332e-08,0.0010599780362099,-0.0327846072614192,0.0,0.0,0.0,-0.0111979758366942,60.0,8.518814086914062,-0.0,-7.660742795678743e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.948420483851804e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001047616897267,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,7.737666601315141e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001047616678988,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0004969435394741,285.8807983398437,294.1499938964844,292.04998779296875,291.4925842285156,296.27105712890625,292.0654296875,286.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599909583106,1.2880080113575332e-08,0.0010599780362099,-0.0327846072614192,0.0,0.0,0.0,-0.0111979758366942,60.0,8.518814086914062,-0.0,-7.660742795678743e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0001031200590659,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0001085904150386,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,8.020455425139517e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001085903932107,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0005151053192093,285.8874816894531,294.1499938964844,292.04998779296875,291.5126037597656,296.19012451171875,292.0583190917969,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987273417413,1.7410327401989892e-08,0.001098709879443,-0.0446295291185379,0.0,0.0,0.0,-0.0134437847882509,60.0,8.73746395111084,-0.0,-8.230929182673209e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0001031200590659,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0001085904150386,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,8.020455425139517e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001085903932107,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0005151053192093,285.8874816894531,294.1499938964844,292.04998779296875,291.5126037597656,296.19012451171875,292.0583190917969,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987273417413,1.7410327401989892e-08,0.001098709879443,-0.0446295291185379,0.0,0.0,0.0,-0.0134437847882509,60.0,8.73746395111084,-0.0,-8.230929182673209e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001074082101695,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001131060489569,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,8.353978773811832e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0001131060271291,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0005365255638025,285.8944702148437,294.1499938964844,292.04998779296875,291.5318298339844,296.1075744628906,292.0538024902344,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444161646068,2.2753617656690043e-08,0.0011443933472037,-0.0585762001574039,0.0,0.0,0.0,-0.0160926505923271,60.0,9.025136947631836,-0.0,-8.929711725613745e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001074082101695,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001131060489569,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,8.353978773811832e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0001131060271291,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0005365255638025,285.8944702148437,294.1499938964844,292.04998779296875,291.5318298339844,296.1075744628906,292.0538024902344,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444161646068,2.2753617656690043e-08,0.0011443933472037,-0.0585762001574039,0.0,0.0,0.0,-0.0160926505923271,60.0,9.025136947631836,-0.0,-8.929711725613745e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.0001112350582843,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0001171359035652,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,8.651622192701325e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0001171358817373,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0005556414253078,285.9018249511719,294.1499938964844,292.04998779296875,291.55029296875,296.02362060546875,292.0515441894531,286.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851949384436,2.7522370160681934e-08,0.0011851673480123,-0.0709952563047409,0.0,0.0,0.0,-0.0184567123651504,60.0,9.329322814941406,-0.0,-9.577357928947094e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.0001112350582843,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0001171359035652,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,8.651622192701325e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0001171358817373,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0005556414253078,285.9018249511719,294.1499938964844,292.04998779296875,291.55029296875,296.02362060546875,292.0515441894531,286.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851949384436,2.7522370160681934e-08,0.0011851673480123,-0.0709952563047409,0.0,0.0,0.0,-0.0184567123651504,60.0,9.329322814941406,-0.0,-9.577357928947094e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,0.0001125849812524,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.000118557443784,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,8.756616443861276e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001185574146802,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.000562384549994,285.9056091308594,294.1499938964844,292.04998779296875,291.5592041015625,295.9814758300781,292.0509338378906,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995788663625,2.9204612062017083e-08,0.0011995496461167,-0.0753688812255859,0.0,0.0,0.0,-0.0192906595766544,60.0,9.462437629699709,-0.0,-9.811224543909702e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0001133963305619,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0001194118303828,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,8.819720824249089e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.000119411801279,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,0.0005664374330081,285.909423828125,294.1499938964844,292.04998779296875,291.56793212890625,295.9394836425781,292.050537109375,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082270113751,3.021570904593318e-08,0.0012081968598067,-0.0779955834150314,0.0,0.0,0.0,-0.0197919104248285,60.0,9.569990158081056,-0.0,-9.953141955065804e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001116382190957,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.000117560455692,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,8.682979387231171e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001175604338641,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0005576553521677,285.91705322265625,294.1499938964844,292.04998779296875,291.5847473144531,295.8576354980469,292.0502014160156,286.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895075440406,2.802475407293059e-08,0.0011894794879481,-0.0723018050193786,0.0,0.0,0.0,-0.0187058467417955,60.0,9.62061595916748,-0.0,-9.646902299209614e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001116382190957,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.000117560455692,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,8.682979387231171e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001175604338641,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0005576553521677,285.91705322265625,294.1499938964844,292.04998779296875,291.5847473144531,295.8576354980469,292.0502014160156,286.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895075440406,2.802475407293059e-08,0.0011894794879481,-0.0723018050193786,0.0,0.0,0.0,-0.0187058467417955,60.0,9.62061595916748,-0.0,-9.646902299209614e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0001075309264706,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001132352772401,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,8.363522647414356e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0001132352554122,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0005371386068873,285.92449951171875,294.1499938964844,292.04998779296875,291.6007080078125,295.7801208496094,292.0500793457031,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457501677796,2.2906482044504628e-08,0.0011457272339612,-0.0589747130870819,0.0,0.0,0.0,-0.0161685664206743,60.0,9.46690845489502,-0.0,-8.950117091899301e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0001075309264706,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001132352772401,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,8.363522647414356e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0001132352554122,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0005371386068873,285.92449951171875,294.1499938964844,292.04998779296875,291.6007080078125,295.7801208496094,292.0500793457031,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457501677796,2.2906482044504628e-08,0.0011457272339612,-0.0589747130870819,0.0,0.0,0.0,-0.0161685664206743,60.0,9.46690845489502,-0.0,-8.950117091899301e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001028407205012,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001082962553482,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.998728688107803e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001082962335203,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,0.0005137100233696,285.93170166015625,294.1499938964844,292.04998779296875,291.6158142089844,295.707275390625,292.050048828125,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957773774862,1.7062181001392673e-08,0.0010957602644339,-0.0437198206782341,0.0,0.0,0.0,-0.0132713308557868,60.0,9.201315879821776,-0.0,-8.186382416397464e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001028407205012,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001082962553482,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.998728688107803e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001082962335203,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,0.0005137100233696,285.93170166015625,294.1499938964844,292.04998779296875,291.6158142089844,295.707275390625,292.050048828125,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957773774862,1.7062181001392673e-08,0.0010957602644339,-0.0437198206782341,0.0,0.0,0.0,-0.0132713308557868,60.0,9.201315879821776,-0.0,-8.186382416397464e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
