time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976780,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,9.877976117422804e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001040198767441,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,7.682875730097294e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001040198549162,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0004934247699566,285.93865966796875,294.1499938964844,292.04998779296875,291.6300048828125,295.6387939453125,292.0500183105469,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525056859478,1.2002261406962589e-08,0.0010524936951696,-0.0304876938462257,0.0,0.0,0.0,-0.010762914083898,60.0,8.913534164428711,-0.0,-7.552620218120867e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,9.877976117422804e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001040198767441,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,7.682875730097294e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001040198549162,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0004934247699566,285.93865966796875,294.1499938964844,292.04998779296875,291.6300048828125,295.6387939453125,292.0500183105469,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525056859478,1.2002261406962589e-08,0.0010524936951696,-0.0304876938462257,0.0,0.0,0.0,-0.010762914083898,60.0,8.913534164428711,-0.0,-7.552620218120867e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.722071990836412e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.000102378129668,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,7.561616803286597e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0001023781078401,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0004856370505876,285.9420471191406,294.1499938964844,292.04998779296875,291.6367492675781,295.6058654785156,292.0500183105469,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035891007632,1.0059773458692687e-08,0.0010358809959143,-0.0254033580422401,0.0,0.0,0.0,-0.009799925610423,60.0,8.784936904907227,-0.0,-7.316095462783778e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.60107281571254e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0001011039421427,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,7.467505929525942e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001011039275908,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0004795928834937,285.9454040527344,294.1499938964844,292.04998779296875,291.6432800292969,295.5736389160156,292.0500183105469,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229962645098,8.552198949018932e-09,0.001022987649776,-0.0214560236781835,0.0,0.0,0.0,-0.0090525457635521,60.0,8.67411994934082,-0.0,-7.135117385814739e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.46089276112616e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.962778131011872e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,7.358477159868926e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,9.96277667582035e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.000472590647405,285.9521179199219,294.1499938964844,292.04998779296875,291.6556396484375,295.5108642578125,292.0500183105469,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080562205985,6.8056791313608755e-09,0.0010080493520945,-0.0168818272650241,0.0,0.0,0.0,-0.0081867016851902,60.0,8.51598072052002,-0.0,-6.928286211405067e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.46089276112616e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.962778131011872e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,7.358477159868926e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,9.96277667582035e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.000472590647405,285.9521179199219,294.1499938964844,292.04998779296875,291.6556396484375,295.5108642578125,292.0500183105469,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080562205985,6.8056791313608755e-09,0.0010080493520945,-0.0168818272650241,0.0,0.0,0.0,-0.0081867016851902,60.0,8.51598072052002,-0.0,-6.928286211405067e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.443712042411788e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.944686462404206e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,7.345114863710478e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,9.944684279616922e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0004717324336525,285.95880126953125,294.1499938964844,292.04998779296875,291.6670227050781,295.4494934082031,292.0500183105469,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062212822958,6.591611256823171e-09,0.0010062146466225,-0.0163211040198802,0.0,0.0,0.0,-0.0080805579200387,60.0,8.443551063537598,-0.0,-6.903145077785666e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.443712042411788e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.944686462404206e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,7.345114863710478e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,9.944684279616922e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0004717324336525,285.95880126953125,294.1499938964844,292.04998779296875,291.6670227050781,295.4494934082031,292.0500183105469,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062212822958,6.591611256823171e-09,0.0010062146466225,-0.0163211040198802,0.0,0.0,0.0,-0.0080805579200387,60.0,8.443551063537598,-0.0,-6.903145077785666e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.526412759441882e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001003177385427,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.409437239402905e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001003177167149,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0004758634895551,285.9656066894531,294.1499938964844,292.04998779296875,291.67742919921875,295.3888244628906,292.0500183105469,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150297312065,7.621964392967584e-09,0.0010150221642106,-0.0190198644995689,0.0,0.0,0.0,-0.0085913324728608,60.0,8.450682640075684,-0.0,-7.024577541869803e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.526412759441882e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001003177385427,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.409437239402905e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001003177167149,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0004758634895551,285.9656066894531,294.1499938964844,292.04998779296875,291.67742919921875,295.3888244628906,292.0500183105469,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150297312065,7.621964392967584e-09,0.0010150221642106,-0.0190198644995689,0.0,0.0,0.0,-0.0085913324728608,60.0,8.450682640075684,-0.0,-7.024577541869803e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.674527973402292e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001018774637486,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,7.524638203904033e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001018774491967,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0004832621489185,285.9725341796875,294.1499938964844,292.04998779296875,291.68682861328125,295.3283996582031,292.0500183105469,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308095952495,9.467353123682189e-09,0.0010308001656085,-0.0238523483276367,0.0,0.0,0.0,-0.0095061622560024,60.0,8.519329071044922,-0.0,-7.244709365750168e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.674527973402292e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001018774637486,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,7.524638203904033e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001018774491967,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0004832621489185,285.9725341796875,294.1499938964844,292.04998779296875,291.68682861328125,295.3283996582031,292.0500183105469,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308095952495,9.467353123682189e-09,0.0010308001656085,-0.0238523483276367,0.0,0.0,0.0,-0.0095061622560024,60.0,8.519329071044922,-0.0,-7.244709365750168e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,9.76104274741374e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001027885009534,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.591926987515762e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001027884864015,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0004875837184954,285.9760437011719,294.1499938964844,292.04998779296875,291.691162109375,295.2982177734375,292.0500183105469,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400281753391,1.0545261552863394e-08,0.0010400175815448,-0.0266743041574955,0.0,0.0,0.0,-0.0100405290722846,60.0,8.57014274597168,-0.0,-7.374860189202084e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,9.848685294855386e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0001037114270729,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,7.660093979211524e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.000103711412521,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,0.0004919616621918,285.9796142578125,294.1499938964844,292.04998779296875,291.6952209472656,295.2680358886719,292.0500183105469,286.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493661975488,1.1637242280926331e-08,0.0010493545560166,-0.0295324604958295,0.0,0.0,0.0,-0.0105818677693605,60.0,8.626402854919434,-0.0,-7.507889421276559e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001000924457912,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0001054021922755,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.784973422531039e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001054021704476,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0004999819211661,285.98687744140625,294.1499938964844,292.04998779296875,291.7025756835937,295.20782470703125,292.04998779296875,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664740111678,1.3637739826322104e-08,0.0010664603905752,-0.0347666814923286,0.0,0.0,0.0,-0.0115735996514558,60.0,8.740660667419434,-0.0,-7.754680098059907e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001000924457912,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0001054021922755,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.784973422531039e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001054021704476,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0004999819211661,285.98687744140625,294.1499938964844,292.04998779296875,291.7025756835937,295.20782470703125,292.04998779296875,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664740111678,1.3637739826322104e-08,0.0010664603905752,-0.0347666814923286,0.0,0.0,0.0,-0.0115735996514558,60.0,8.740660667419434,-0.0,-7.754680098059907e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0001014054214465,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.000106784813397,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,7.887093670433387e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001067847988451,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0005065405275672,285.9942626953125,294.1499938964844,292.04998779296875,291.7088317871094,295.1478881835937,292.04998779296875,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080464455299,1.5273677433924604e-08,0.0010804492048919,-0.039044976234436,0.0,0.0,0.0,-0.0123846046626567,60.0,8.846574783325195,-0.0,-7.959458514505968e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0001014054214465,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.000106784813397,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,7.887093670433387e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001067847988451,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0005065405275672,285.9942626953125,294.1499938964844,292.04998779296875,291.7088317871094,295.1478881835937,292.04998779296875,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080464455299,1.5273677433924604e-08,0.0010804492048919,-0.039044976234436,0.0,0.0,0.0,-0.0123846046626567,60.0,8.846574783325195,-0.0,-7.959458514505968e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001022777360049,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0001077034030458,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,7.954939792398363e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0001077033884939,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0005108978948555,286.00177001953125,294.1499938964844,292.04998779296875,291.7140197753906,295.08856201171875,292.04998779296875,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897609172388,1.6360575116891596e-08,0.0010897445026785,-0.0418862700462341,0.0,0.0,0.0,-0.0129234325140714,60.0,8.927597045898438,-0.0,-8.096984771555071e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001022777360049,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0001077034030458,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,7.954939792398363e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0001077033884939,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0005108978948555,286.00177001953125,294.1499938964844,292.04998779296875,291.7140197753906,295.08856201171875,292.04998779296875,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897609172388,1.6360575116891596e-08,0.0010897445026785,-0.0418862700462341,0.0,0.0,0.0,-0.0129234325140714,60.0,8.927597045898438,-0.0,-8.096984771555071e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001028780752676,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.000108335596451,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.001633250387385e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001083355746231,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0005138967535458,286.0093688964844,294.1499938964844,292.04998779296875,291.71807861328125,295.02996826171875,292.04998779296875,286.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961574735119,1.710860075831988e-08,0.0010961403604596,-0.0438411347568035,0.0,0.0,0.0,-0.0132942590862512,60.0,8.98477554321289,-0.0,-8.192316158783798e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001028780752676,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.000108335596451,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.001633250387385e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001083355746231,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0005138967535458,286.0093688964844,294.1499938964844,292.04998779296875,291.71807861328125,295.02996826171875,292.04998779296875,286.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961574735119,1.710860075831988e-08,0.0010961403604596,-0.0438411347568035,0.0,0.0,0.0,-0.0132942590862512,60.0,8.98477554321289,-0.0,-8.192316158783798e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0001032130021485,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0001086882839445,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,8.027682633837685e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0001086882693925,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0005155697581358,286.01318359375,294.1499938964844,292.04998779296875,291.7196960449219,295.0010070800781,292.04998779296875,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997259523719,1.7525916717886503e-08,0.0010997084900736,-0.0449315197765827,0.0,0.0,0.0,-0.0135011384263634,60.0,9.009254455566406,-0.0,-8.24574328817107e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001034275555866,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001089142169803,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,8.044370042625815e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001089142024284,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0005166414775885,286.0170288085937,294.1499938964844,292.04998779296875,291.72100830078125,294.97222900390625,292.04998779296875,286.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102011767216,1.7793247764075204e-08,0.0011019939556717,-0.0456299372017383,0.0,0.0,0.0,-0.0136336637660861,60.0,9.029284477233888,-0.0,-8.28005966013734e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001034551532939,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.000108943284431,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,8.04651717771776e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.000108943269879,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0005167793715372,286.0247497558594,294.1499938964844,292.04998779296875,291.7228088378906,294.9154968261719,292.04998779296875,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023088591173,1.7827634479772314e-08,0.001102291047573,-0.0457197651267051,0.0,0.0,0.0,-0.0136507265269756,60.0,9.046757698059082,-0.0,-8.284478525411033e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001034551532939,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.000108943284431,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,8.04651717771776e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.000108943269879,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0005167793715372,286.0247497558594,294.1499938964844,292.04998779296875,291.7228088378906,294.9154968261719,292.04998779296875,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023088591173,1.7827634479772314e-08,0.001102291047573,-0.0457197651267051,0.0,0.0,0.0,-0.0136507265269756,60.0,9.046757698059082,-0.0,-8.284478525411033e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001033198350341,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001088007848011,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,8.035991777433082e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0001088007629732,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.000516103405971,286.032470703125,294.1499938964844,292.04998779296875,291.723388671875,294.8599548339844,292.04998779296875,286.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008660076186,1.7659003148651212e-08,0.0011008483124896,-0.0452792197465896,0.0,0.0,0.0,-0.0135671244934201,60.0,9.041107177734377,-0.0,-8.262817630111385e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001033198350341,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001088007848011,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,8.035991777433082e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0001088007629732,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.000516103405971,286.032470703125,294.1499938964844,292.04998779296875,291.723388671875,294.8599548339844,292.04998779296875,286.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008660076186,1.7659003148651212e-08,0.0011008483124896,-0.0452792197465896,0.0,0.0,0.0,-0.0135671244934201,60.0,9.041107177734377,-0.0,-8.262817630111385e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001032231593853,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001086989796021,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,8.028472802834585e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001086989650502,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0005156205152161,286.04022216796875,294.1499938964844,292.04998779296875,291.723388671875,294.80572509765625,292.04998779296875,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998356156051,1.7538532404159923e-08,0.0010998181533068,-0.0449644774198532,0.0,0.0,0.0,-0.0135074015706777,60.0,9.02822494506836,-0.0,-8.24736048343766e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001032231593853,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001086989796021,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,8.028472802834585e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001086989650502,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0005156205152161,286.04022216796875,294.1499938964844,292.04998779296875,291.723388671875,294.80572509765625,292.04998779296875,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998356156051,1.7538532404159923e-08,0.0010998181533068,-0.0449644774198532,0.0,0.0,0.0,-0.0135074015706777,60.0,9.02822494506836,-0.0,-8.24736048343766e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001031453139148,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001086170013877,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,8.022417750908062e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001086169868358,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0005152316880412,286.0480041503906,294.1499938964844,292.04998779296875,291.723388671875,294.75244140625,292.04998779296875,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990058071911,1.7441522004446597e-08,0.0010989883448928,-0.0447110198438167,0.0,0.0,0.0,-0.0134593080729246,60.0,9.013590812683104,-0.0,-8.234924564476388e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001031453139148,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001086170013877,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,8.022417750908062e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001086169868358,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0005152316880412,286.0480041503906,294.1499938964844,292.04998779296875,291.723388671875,294.75244140625,292.04998779296875,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990058071911,1.7441522004446597e-08,0.0010989883448928,-0.0447110198438167,0.0,0.0,0.0,-0.0134593080729246,60.0,9.013590812683104,-0.0,-8.234924564476388e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001031155406963,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0001085856492863,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,8.020101813599467e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001085856347344,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.0005150829674676,286.0519104003906,294.1499938964844,292.04998779296875,291.723388671875,294.72625732421875,292.04998779296875,287.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986889246851,1.7404417462785204e-08,0.0010986714623868,-0.0446140728890895,0.0,0.0,0.0,-0.0134409163147211,60.0,9.006301879882812,-0.0,-8.230170323031416e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,0.0001030905332299,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0001085593175957,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,8.018156950129196e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001085592957679,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0005149580538272,286.0558166503906,294.1499938964844,292.04998779296875,291.723388671875,294.7003173828125,292.04998779296875,287.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984224500134,1.7373251282037927e-08,0.0010984051041305,-0.0445326454937458,0.0,0.0,0.0,-0.0134254666045308,60.0,8.999197959899902,-0.0,-8.22617778339918e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001030549392453,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0001085218318621,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,8.015388448256999e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001085218173102,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0005147802294231,286.06365966796875,294.1499938964844,292.04998779296875,291.723388671875,294.6492004394531,292.04998779296875,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980427032336,1.7328890322687585e-08,0.0010980253573507,-0.0444167330861091,0.0,0.0,0.0,-0.0134034724906086,60.0,8.98568344116211,-0.0,-8.220496994226778e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001030549392453,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0001085218318621,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,8.015388448256999e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001085218173102,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0005147802294231,286.06365966796875,294.1499938964844,292.04998779296875,291.723388671875,294.6492004394531,292.04998779296875,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980427032336,1.7328890322687585e-08,0.0010980253573507,-0.0444167330861091,0.0,0.0,0.0,-0.0134034724906086,60.0,8.98568344116211,-0.0,-8.220496994226778e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0001030364874168,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001085024050553,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.013953629415482e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001085023832274,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0005146880866959,286.071533203125,294.1499938964844,292.04998779296875,291.723388671875,294.5990600585937,292.04998779296875,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978459613397,1.730588650161735e-08,0.0010978286154568,-0.044356632977724,0.0,0.0,0.0,-0.0133920684456825,60.0,8.973115921020508,-0.0,-8.217552505129788e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0001030364874168,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001085024050553,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.013953629415482e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001085023832274,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0005146880866959,286.071533203125,294.1499938964844,292.04998779296875,291.723388671875,294.5990600585937,292.04998779296875,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978459613397,1.730588650161735e-08,0.0010978286154568,-0.044356632977724,0.0,0.0,0.0,-0.0133920684456825,60.0,8.973115921020508,-0.0,-8.217552505129788e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0001030343701131,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001085001786123,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,8.013789192773402e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0001085001567844,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0005146775511093,286.07940673828125,294.1499938964844,292.04998779296875,291.723388671875,294.5499267578125,292.04998779296875,287.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978233767673,1.7303243282640324e-08,0.0010978060308843,-0.0443497225642204,0.0,0.0,0.0,-0.0133907571434974,60.0,8.961541175842285,-0.0,-8.21721357624483e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
