time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979120,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0001030343701131,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001085001786123,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,8.013789192773402e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0001085001567844,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0005146775511093,286.07940673828125,294.1499938964844,292.04998779296875,291.723388671875,294.5499267578125,292.04998779296875,287.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978233767673,1.7303243282640324e-08,0.0010978060308843,-0.0443497225642204,0.0,0.0,0.0,-0.0133907571434974,60.0,8.961541175842285,-0.0,-8.21721357624483e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001030462663038,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.0001085127005353,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,8.014713966986164e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001085126859834,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0005147369811311,286.0873107910156,294.1499938964844,292.04998779296875,291.723388671875,294.5017395019531,292.04998779296875,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979499202221,1.7318054545967243e-08,0.0010979325743392,-0.0443884246051311,0.0,0.0,0.0,-0.0133980996906757,60.0,8.950897216796875,-0.0,-8.219110014806574e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001030462663038,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.0001085127005353,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,8.014713966986164e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001085126859834,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0005147369811311,286.0873107910156,294.1499938964844,292.04998779296875,291.723388671875,294.5017395019531,292.04998779296875,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979499202221,1.7318054545967243e-08,0.0010979325743392,-0.0443884246051311,0.0,0.0,0.0,-0.0133980996906757,60.0,8.950897216796875,-0.0,-8.219110014806574e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0001030571438604,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0001085241601685,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,8.015560160856694e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001085241383407,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0005147912888787,286.0912780761719,294.1499938964844,292.04998779296875,291.723388671875,294.4779968261719,292.04998779296875,287.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980661027133,1.7331602819581352e-08,0.0010980487568303,-0.0444238260388374,0.0,0.0,0.0,-0.013404818251729,60.0,8.945916175842285,-0.0,-8.220844449624566e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001030709099723,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001085386538761,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,8.01663045422174e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001085386393242,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0005148600321263,286.0952453613281,294.1499938964844,292.04998779296875,291.723388671875,294.4544677734375,292.04998779296875,287.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982126696035,1.734874821579524e-08,0.0010981953237205,-0.0444686226546764,0.0,0.0,0.0,-0.0134133175015449,60.0,8.94113826751709,-0.0,-8.223040026678063e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001031061983667,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001085758194676,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,8.019375673029572e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001085758049157,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0005150363431312,286.10321044921875,294.1499938964844,292.04998779296875,291.723388671875,294.4081115722656,292.04998779296875,287.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098588341847,1.7392714823927236e-08,0.0010985709959641,-0.0445834957063198,0.0,0.0,0.0,-0.0134351123124361,60.0,8.932138442993164,-0.0,-8.228671077858962e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001031061983667,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001085758194676,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,8.019375673029572e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001085758049157,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0005150363431312,286.10321044921875,294.1499938964844,292.04998779296875,291.723388671875,294.4081115722656,292.04998779296875,287.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098588341847,1.7392714823927236e-08,0.0010985709959641,-0.0445834957063198,0.0,0.0,0.0,-0.0134351123124361,60.0,8.932138442993164,-0.0,-8.228671077858962e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001031506326398,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001086226038751,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,8.022831025300547e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001086225893232,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0005152582889422,286.1111755371094,294.1499938964844,292.04998779296875,291.723388671875,294.3626403808594,292.04998779296875,287.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990616865456,1.7448064326686108e-08,0.0010990442242473,-0.0447281152009964,0.0,0.0,0.0,-0.013462551869452,60.0,8.923835754394531,-0.0,-8.235763004904585e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001031506326398,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001086226038751,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,8.022831025300547e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001086225893232,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0005152582889422,286.1111755371094,294.1499938964844,292.04998779296875,291.723388671875,294.3626403808594,292.04998779296875,287.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990616865456,1.7448064326686108e-08,0.0010990442242473,-0.0447281152009964,0.0,0.0,0.0,-0.013462551869452,60.0,8.923835754394531,-0.0,-8.235763004904585e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0001032022919389,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0001086770062102,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,8.0268488090951e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001086769916582,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0005155163817107,286.11920166015625,294.1499938964844,292.04998779296875,291.723388671875,294.3180236816406,292.04998779296875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996119817718,1.7512423511334422e-08,0.0010995945194736,-0.044896263629198,0.0,0.0,0.0,-0.0134944561868906,60.0,8.916110038757324,-0.0,-8.244013116609494e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0001032022919389,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0001086770062102,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,8.0268488090951e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001086769916582,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0005155163817107,286.11920166015625,294.1499938964844,292.04998779296875,291.723388671875,294.3180236816406,292.04998779296875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996119817718,1.7512423511334422e-08,0.0010995945194736,-0.044896263629198,0.0,0.0,0.0,-0.0134944561868906,60.0,8.916110038757324,-0.0,-8.244013116609494e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,0.0001032595173455,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0001087372656911,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,8.031300239963457e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001087372511392,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0005158022395335,286.1272277832031,294.1499938964844,292.04998779296875,291.723388671875,294.2742919921875,292.04998779296875,287.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583717593083747e-08,0.0011002040700986,-0.0450825318694114,0.0,0.0,0.0,-0.0135297998785972,60.0,8.908852577209473,-0.0,-8.253156380533255e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,0.0001032595173455,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0001087372656911,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,8.031300239963457e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001087372511392,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0005158022395335,286.1272277832031,294.1499938964844,292.04998779296875,291.723388671875,294.2742919921875,292.04998779296875,287.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583717593083747e-08,0.0011002040700986,-0.0450825318694114,0.0,0.0,0.0,-0.0135297998785972,60.0,8.908852577209473,-0.0,-8.253156380533255e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0001032898071571,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0001087691634893,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,8.03365619503893e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0001087691489374,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0005159535212442,286.1312255859375,294.1499938964844,292.04998779296875,291.723388671875,294.2527160644531,292.04998779296875,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005444684997,1.7621456294136806e-08,0.0011005267733708,-0.0451811291277408,0.0,0.0,0.0,-0.0135485092177987,60.0,8.905374526977539,-0.0,-8.25799872927746e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0001033207518048,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,0.0001088017525034,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,8.036063081817701e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001088017379515,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0005161081207916,286.13525390625,294.1499938964844,292.04998779296875,291.723388671875,294.2313537597656,292.04998779296875,287.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008741566911,1.7660012119335988e-08,0.0011008564615622,-0.0452818535268306,0.0,0.0,0.0,-0.0135676218196749,60.0,8.901962280273438,-0.0,-8.26294765943203e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001033836015267,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001088679346139,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,8.04095107014291e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.000108867920062,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0005164220929145,286.1433410644531,294.1499938964844,292.04998779296875,291.723388671875,294.1892395019531,292.04998779296875,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015435447916,1.7738312152459912e-08,0.0011015258496627,-0.0454864166676998,0.0,0.0,0.0,-0.0136064384132623,60.0,8.89526653289795,-0.0,-8.273001839143036e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001033836015267,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001088679346139,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,8.04095107014291e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.000108867920062,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0005164220929145,286.1433410644531,294.1499938964844,292.04998779296875,291.723388671875,294.1892395019531,292.04998779296875,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015435447916,1.7738312152459912e-08,0.0011015258496627,-0.0454864166676998,0.0,0.0,0.0,-0.0136064384132623,60.0,8.89526653289795,-0.0,-8.273001839143036e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001034472734318,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001089349752874,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,8.045903086895123e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001089349607354,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0005167400813661,286.1513977050781,294.1499938964844,292.04998779296875,291.723388671875,294.1479187011719,292.04998779296875,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022218968719,1.781763359076649e-08,0.0011022040853276,-0.045693639665842,0.0,0.0,0.0,-0.0136457616463303,60.0,8.888704299926758,-0.0,-8.283193153602043e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001034472734318,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001089349752874,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,8.045903086895123e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001089349607354,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0005167400813661,286.1513977050781,294.1499938964844,292.04998779296875,291.723388671875,294.1479187011719,292.04998779296875,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022218968719,1.781763359076649e-08,0.0011022040853276,-0.045693639665842,0.0,0.0,0.0,-0.0136457616463303,60.0,8.888704299926758,-0.0,-8.283193153602043e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.000103509722976,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001090007426682,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,8.05075978860259e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001090007281163,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0005170520744286,286.1595153808594,294.1499938964844,292.04998779296875,291.723388671875,294.1073608398437,292.04998779296875,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028872104361,1.789543802033222e-08,0.0011028693988919,-0.0458968915045261,0.0,0.0,0.0,-0.013684332370758,60.0,8.88214111328125,-0.0,-8.293195463693338e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.000103509722976,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001090007426682,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,8.05075978860259e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001090007281163,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0005170520744286,286.1595153808594,294.1499938964844,292.04998779296875,291.723388671875,294.1073608398437,292.04998779296875,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028872104361,1.789543802033222e-08,0.0011028693988919,-0.0458968915045261,0.0,0.0,0.0,-0.013684332370758,60.0,8.88214111328125,-0.0,-8.293195463693338e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001035692403092,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,0.0001090634177671,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,8.055388752836734e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0001090634032152,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0005173493991605,286.1676330566406,294.1499938964844,292.04998779296875,291.723388671875,294.0675354003906,292.04998779296875,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035213246941,1.7969590260236146e-08,0.0011035033967345,-0.0460905991494655,0.0,0.0,0.0,-0.0137210916727781,60.0,8.87545394897461,-0.0,-8.302734499920916e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001035692403092,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,0.0001090634177671,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,8.055388752836734e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0001090634032152,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0005173493991605,286.1676330566406,294.1499938964844,292.04998779296875,291.723388671875,294.0675354003906,292.04998779296875,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035213246941,1.7969590260236146e-08,0.0011035033967345,-0.0460905991494655,0.0,0.0,0.0,-0.0137210916727781,60.0,8.87545394897461,-0.0,-8.302734499920916e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001035974200931,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0001090930891223,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,8.057580998865888e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.0001090930745704,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0005174901452846,286.17169189453125,294.1499938964844,292.04998779296875,291.723388671875,294.0479431152344,292.04998779296875,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038213269785,1.8004698176810052e-08,0.0011038033990189,-0.0461823120713233,0.0,0.0,0.0,-0.0137384962290525,60.0,8.872030258178711,-0.0,-8.307252841177616e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0001036241810652,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001091212761821,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,8.059662650339305e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0001091212616302,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0005176238482818,286.17578125,294.1499938964844,292.04998779296875,291.723388671875,294.02850341796875,292.04998779296875,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041065445169,1.8038045723756123e-08,0.001104088500142,-0.0462694205343723,0.0,0.0,0.0,-0.0137550272047519,60.0,8.868529319763184,-0.0,-8.311545229844344e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.000103672966361,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0001091726444428,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,8.063457062235102e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001091726371669,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.000517867563758,286.1839294433594,294.1499938964844,292.04998779296875,291.723388671875,293.9901733398437,292.04998779296875,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046264553442,1.809882199665936e-08,0.0011046084109693,-0.0464281812310218,0.0,0.0,0.0,-0.0137851573526859,60.0,8.861242294311523,-0.0,-8.31937185807874e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.000103672966361,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0001091726444428,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,8.063457062235102e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001091726371669,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.000517867563758,286.1839294433594,294.1499938964844,292.04998779296875,291.723388671875,293.9901733398437,292.04998779296875,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046264553442,1.809882199665936e-08,0.0011046084109693,-0.0464281812310218,0.0,0.0,0.0,-0.0137851573526859,60.0,8.861242294311523,-0.0,-8.31937185807874e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001037137917592,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001092156380764,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,8.066632290137932e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0001092156235245,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0005180714651942,286.19207763671875,294.1499938964844,292.04998779296875,291.723388671875,293.9525756835937,292.04998779296875,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050613829866,1.8149679092971386e-08,0.0011050432221964,-0.046561025083065,0.0,0.0,0.0,-0.0138103691861033,60.0,8.853452682495117,-0.0,-8.325923772645184e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001037137917592,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001092156380764,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,8.066632290137932e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0001092156235245,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0005180714651942,286.19207763671875,294.1499938964844,292.04998779296875,291.723388671875,293.9525756835937,292.04998779296875,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050613829866,1.8149679092971386e-08,0.0011050432221964,-0.046561025083065,0.0,0.0,0.0,-0.0138103691861033,60.0,8.853452682495117,-0.0,-8.325923772645184e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001037451147567,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001092486199922,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,8.06906828074716e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0001092486127163,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0005182279273867,286.20025634765625,294.1499938964844,292.04998779296875,291.723388671875,293.9156799316406,292.04998779296875,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053951457142,1.818870387637617e-08,0.0011053768685087,-0.0466629564762115,0.0,0.0,0.0,-0.0138297155499458,60.0,8.845057487487793,-0.0,-8.330952283586157e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001037451147567,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001092486199922,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,8.06906828074716e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0001092486127163,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0005182279273867,286.20025634765625,294.1499938964844,292.04998779296875,291.723388671875,293.9156799316406,292.04998779296875,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053951457142,1.818870387637617e-08,0.0011053768685087,-0.0466629564762115,0.0,0.0,0.0,-0.0138297155499458,60.0,8.845057487487793,-0.0,-8.330952283586157e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001037651891238,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,0.0001092697639251,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,8.070629701251164e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001092697493731,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0005183282191865,286.2084350585937,294.1499938964844,292.04998779296875,291.723388671875,293.8795166015625,292.04998779296875,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056088842451,1.8213706098890725e-08,0.0011055907234549,-0.0467282645404338,0.0,0.0,0.0,-0.0138421105220913,60.0,8.835925102233887,-0.0,-8.334175305435566e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001037651891238,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,0.0001092697639251,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,8.070629701251164e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001092697493731,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0005183282191865,286.2084350585937,294.1499938964844,292.04998779296875,291.723388671875,293.8795166015625,292.04998779296875,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056088842451,1.8213706098890725e-08,0.0011055907234549,-0.0467282645404338,0.0,0.0,0.0,-0.0138421105220913,60.0,8.835925102233887,-0.0,-8.334175305435566e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0001037698457366,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001092746606445,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,8.070991316344589e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0001092746460926,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0005183514440432,286.2125244140625,294.1499938964844,292.04998779296875,291.723388671875,293.8617248535156,292.04998779296875,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056582443416,1.8219498798544013e-08,0.001105639967136,-0.0467434003949165,0.0,0.0,0.0,-0.0138449808582663,60.0,8.830997467041016,-0.0,-8.334922796393587e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001037714318954,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001092763341148,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,8.07111500762403e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0001092763195629,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0005183594184927,286.2166442871094,294.1499938964844,292.04998779296875,291.723388671875,293.8441162109375,292.04998779296875,287.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056748917326,1.8221472330992583e-08,0.0011056566145271,-0.0467485561966896,0.0,0.0,0.0,-0.0138459587469697,60.0,8.825855255126953,-0.0,-8.33517717069299e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0001037694091792,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001092742095352,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,8.070957846939564e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0001092741949832,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0005183492903597,286.22088623046875,294.1499938964844,292.04998779296875,291.723388671875,293.82598876953125,292.04998779296875,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056532384827,1.821895168063748e-08,0.0011056350776925,-0.0467419698834419,0.0,0.0,0.0,-0.0138447089120745,60.0,8.820258140563965,-0.0,-8.33485174212001e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001037652036757,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.000109269771201,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,8.070630428846925e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001092697566491,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0005183282773941,286.2248229980469,294.1499938964844,292.04998779296875,291.723388671875,293.8092956542969,292.04998779296875,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056090006604,1.8213700769820207e-08,0.0011055908398702,-0.0467282496392726,0.0,0.0,0.0,-0.0138421086594462,60.0,8.814960479736328,-0.0,-8.334174594892829e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.000103741280327,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0001092445818358,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,8.068769966484979e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001092445745598,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0005182088352739,286.2330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.7751770019531,292.04998779296875,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053540511056,1.818388817298456e-08,0.0011053358903154,-0.0466503836214542,0.0,0.0,0.0,-0.0138273295015096,60.0,8.802858352661133,-0.0,-8.33033197977784e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.000103741280327,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0001092445818358,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,8.068769966484979e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001092445745598,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0005182088352739,286.2330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.7751770019531,292.04998779296875,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053540511056,1.818388817298456e-08,0.0011053358903154,-0.0466503836214542,0.0,0.0,0.0,-0.0138273295015096,60.0,8.802858352661133,-0.0,-8.33033197977784e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
