time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981460,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001036999019561,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001092010061256,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,8.065551810432225e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001092009988497,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.00051800213987,286.2412414550781,294.1499938964844,292.04998779296875,291.723388671875,293.74176025390625,292.04998779296875,287.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049131862819,1.8132320533936763e-08,0.0011048950254917,-0.0465156845748424,0.0,0.0,0.0,-0.013801765628159,60.0,8.789543151855469,-0.0,-8.32368698411301e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001036999019561,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001092010061256,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,8.065551810432225e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001092009988497,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.00051800213987,286.2412414550781,294.1499938964844,292.04998779296875,291.723388671875,293.74176025390625,292.04998779296875,287.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049131862819,1.8132320533936763e-08,0.0011048950254917,-0.0465156845748424,0.0,0.0,0.0,-0.013801765628159,60.0,8.789543151855469,-0.0,-8.32368698411301e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0001036385656334,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001091364174499,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,8.060780965024605e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.000109136402898,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.000517695734743,286.2494201660156,294.1499938964844,292.04998779296875,291.723388671875,293.708984375,292.04998779296875,287.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042596306651,1.805588212278053e-08,0.0011042415862903,-0.0463160127401351,0.0,0.0,0.0,-0.013763871975243,60.0,8.774847984313965,-0.0,-8.313841703966318e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0001036385656334,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001091364174499,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,8.060780965024605e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.000109136402898,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.000517695734743,286.2494201660156,294.1499938964844,292.04998779296875,291.723388671875,293.708984375,292.04998779296875,287.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042596306651,1.805588212278053e-08,0.0011042415862903,-0.0463160127401351,0.0,0.0,0.0,-0.013763871975243,60.0,8.774847984313965,-0.0,-8.313841703966318e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0001035982568282,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.0001090939767891,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,8.057645754888654e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0001090939622372,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0005174943944439,286.2535400390625,294.1499938964844,292.04998779296875,291.723388671875,293.69293212890625,292.04998779296875,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038298252969,1.8005657409503332e-08,0.0011038118973374,-0.0461848154664039,0.0,0.0,0.0,-0.0137389730662107,60.0,8.766822814941406,-0.0,-8.307375765070901e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,0.0001035536042763,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001090469449991,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,8.054172212723643e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0001090469377231,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,0.0005172713426873,286.25762939453125,294.1499938964844,292.04998779296875,291.723388671875,293.677001953125,292.04998779296875,287.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033534538,1.7950007702438597e-08,0.0011033354094251,-0.0460394471883773,0.0,0.0,0.0,-0.0137113817036151,60.0,8.758469581604004,-0.0,-8.300214915379912e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.0001034503948176,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001089382640202,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,8.046145376283675e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0001089382494683,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0005167557974345,286.26580810546875,294.1499938964844,292.04998779296875,291.723388671875,293.6455078125,292.04998779296875,287.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102254842408,1.7821401243622862e-08,0.0011022370308637,-0.0457034781575202,0.0,0.0,0.0,-0.0136476326733827,60.0,8.740838050842285,-0.0,-8.283677033205097e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.0001034503948176,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001089382640202,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,8.046145376283675e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0001089382494683,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0005167557974345,286.26580810546875,294.1499938964844,292.04998779296875,291.723388671875,293.6455078125,292.04998779296875,287.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102254842408,1.7821401243622862e-08,0.0011022370308637,-0.0457034781575202,0.0,0.0,0.0,-0.0136476326733827,60.0,8.740838050842285,-0.0,-8.283677033205097e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0001033171647577,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,0.0001087979690055,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,8.035782957449555e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0001087979544536,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0005160903092473,286.27398681640625,294.1499938964844,292.04998779296875,291.723388671875,293.6147155761719,292.04998779296875,287.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008351575583,1.765538648612619e-08,0.0011008174624294,-0.0452697724103927,0.0,0.0,0.0,-0.0135653316974639,60.0,8.721174240112305,-0.0,-8.262353645704935e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0001033171647577,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,0.0001087979690055,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,8.035782957449555e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0001087979544536,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0005160903092473,286.27398681640625,294.1499938964844,292.04998779296875,291.723388671875,293.6147155761719,292.04998779296875,287.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008351575583,1.765538648612619e-08,0.0011008174624294,-0.0452697724103927,0.0,0.0,0.0,-0.0135653316974639,60.0,8.721174240112305,-0.0,-8.262353645704935e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001031409628922,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001086124102585,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,8.02207796368748e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001086124029825,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.000515210092999,286.2821655273437,294.1499938964844,292.04998779296875,291.723388671875,293.5845642089844,292.04998779296875,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989578440785,1.743582167534896e-08,0.0010989403817802,-0.0446961261332035,0.0,0.0,0.0,-0.0134564861655235,60.0,8.698980331420898,-0.0,-8.234194126544025e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001031409628922,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001086124102585,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,8.02207796368748e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001086124029825,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.000515210092999,286.2821655273437,294.1499938964844,292.04998779296875,291.723388671875,293.5845642089844,292.04998779296875,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989578440785,1.743582167534896e-08,0.0010989403817802,-0.0446961261332035,0.0,0.0,0.0,-0.0134564861655235,60.0,8.698980331420898,-0.0,-8.234194126544025e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,0.0001028985425364,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,0.0001083571405615,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,8.003223047126085e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0001083571260096,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.000513999199029,286.2903137207031,294.1499938964844,292.04998779296875,291.723388671875,293.5550537109375,292.04998779296875,287.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963749373331,1.7133761076593146e-08,0.0010963578242808,-0.0439068749547004,0.0,0.0,0.0,-0.0133067434653639,60.0,8.672812461853027,-0.0,-8.195532075205848e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,0.0001028985425364,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,0.0001083571405615,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,8.003223047126085e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0001083571260096,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.000513999199029,286.2903137207031,294.1499938964844,292.04998779296875,291.723388671875,293.5550537109375,292.04998779296875,287.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963749373331,1.7133761076593146e-08,0.0010963578242808,-0.0439068749547004,0.0,0.0,0.0,-0.0133067434653639,60.0,8.672812461853027,-0.0,-8.195532075205848e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.0001027468824759,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0001081974332919,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,7.99142726464197e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.00010819741874,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0005132416263222,286.2943725585937,294.1499938964844,292.04998779296875,291.723388671875,293.5406188964844,292.04998779296875,287.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947588598355,1.6944785130590393e-08,0.0010947418631985,-0.0434130616486072,0.0,0.0,0.0,-0.0132130598649382,60.0,8.657630920410156,-0.0,-8.171390675215663e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001025853925966,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0001080273723346,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,7.978866779012606e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0001080273577827,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0005124349263496,286.2984313964844,294.1499938964844,292.04998779296875,291.723388671875,293.5262756347656,292.04998779296875,287.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930385906249,1.674355765146629e-08,0.0010930218268185,-0.0428872033953666,0.0,0.0,0.0,-0.0131133068352937,60.0,8.641825675964355,-0.0,-8.1457237399718e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001023746808641,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001078054847312,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,7.962478412082419e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001078054774552,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.000511382415425,286.3033142089844,294.1499938964844,292.04998779296875,291.723388671875,293.5092163085937,292.04998779296875,287.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907956166192,1.6481012110602933e-08,0.0010907792020589,-0.0422010421752929,0.0,0.0,0.0,-0.0129831628873944,60.0,8.62161922454834,-0.0,-8.11229554642523e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0001022182550514,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,0.0001076407570508,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,7.950311555759981e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,0.0001076407497748,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0005106010357849,286.3065490722656,294.1499938964844,292.04998779296875,291.723388671875,293.4980773925781,292.04998779296875,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891288984566,1.62860995800429e-08,0.0010891126003116,-0.0416916087269783,0.0,0.0,0.0,-0.0128865372389554,60.0,8.606839179992676,-0.0,-8.08752318448569e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001017938629956,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0001071938531822,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,7.917303446447477e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001071938459062,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0005084811127744,286.3146057128906,294.1499938964844,292.04998779296875,291.723388671875,293.4705505371094,292.04998779296875,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846073273569,1.5757299465235522e-08,0.0010845916112884,-0.040309339761734,0.0,0.0,0.0,-0.0126243913546204,60.0,8.567598342895508,-0.0,-8.020505504191534e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001017938629956,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0001071938531822,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,7.917303446447477e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001071938459062,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0005084811127744,286.3146057128906,294.1499938964844,292.04998779296875,291.723388671875,293.4705505371094,292.04998779296875,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846073273569,1.5757299465235522e-08,0.0010845916112884,-0.040309339761734,0.0,0.0,0.0,-0.0126243913546204,60.0,8.567598342895508,-0.0,-8.020505504191534e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.000101315548818,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001066901604644,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,7.880100747570395e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0001066901531885,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0005060918047092,286.3226318359375,294.1499938964844,292.04998779296875,291.723388671875,293.44366455078125,292.04998779296875,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795111302286,1.516131398204834e-08,0.0010794959962368,-0.0387511774897575,0.0,0.0,0.0,-0.0123289385810494,60.0,8.524264335632324,-0.0,-7.94530734538057e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.000101315548818,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001066901604644,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,7.880100747570395e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0001066901531885,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0005060918047092,286.3226318359375,294.1499938964844,292.04998779296875,291.723388671875,293.44366455078125,292.04998779296875,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795111302286,1.516131398204834e-08,0.0010794959962368,-0.0387511774897575,0.0,0.0,0.0,-0.0123289385810494,60.0,8.524264335632324,-0.0,-7.94530734538057e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0001007909741019,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0001061377624864,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,7.839300815248862e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001061377479345,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0005034714704379,286.3305969238281,294.1499938964844,292.04998779296875,291.723388671875,293.4174499511719,292.04998779296875,287.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739219142124,1.4507695489385242e-08,0.0010739073622971,-0.0370420217514038,0.0,0.0,0.0,-0.0120049146935343,60.0,8.477222442626953,-0.0,-7.863243922656693e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0001007909741019,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0001061377624864,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,7.839300815248862e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001061377479345,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0005034714704379,286.3305969238281,294.1499938964844,292.04998779296875,291.723388671875,293.4174499511719,292.04998779296875,287.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739219142124,1.4507695489385242e-08,0.0010739073622971,-0.0370420217514038,0.0,0.0,0.0,-0.0120049146935343,60.0,8.477222442626953,-0.0,-7.863243922656693e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0001005127851385,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.000105844817881,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,7.817663572495803e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.000105844803329,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0005020818789489,286.3345642089844,294.1499938964844,292.04998779296875,291.723388671875,293.4045104980469,292.04998779296875,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709575144574,1.4161073202956233e-08,0.0010709433117881,-0.0361355058848857,0.0,0.0,0.0,-0.0118330782279372,60.0,8.452600479125977,-0.0,-7.819897263061648e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0001002272620098,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001055441462085,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,7.795456622261554e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,0.0001055441316566,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0005006556166335,286.3385314941406,294.1499938964844,292.04998779296875,291.723388671875,293.3917236328125,292.04998779296875,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679160477593,1.3805316001480604e-08,0.001067902194336,-0.0352050065994262,0.0,0.0,0.0,-0.0116567183285951,60.0,8.427203178405762,-0.0,-7.77553239572626e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.964167838916184e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001049274942488,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,7.74991131038405e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001049274869728,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004977305070497,286.346435546875,294.1499938964844,292.04998779296875,291.723388671875,293.36676025390625,292.04998779296875,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106167641934,1.3075692528730089e-08,0.001061663380824,-0.0332963615655899,0.0,0.0,0.0,-0.0112950131297111,60.0,8.37441635131836,-0.0,-7.684939618002319e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.964167838916184e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001049274942488,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,7.74991131038405e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001049274869728,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004977305070497,286.346435546875,294.1499938964844,292.04998779296875,291.723388671875,293.36676025390625,292.04998779296875,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106167641934,1.3075692528730089e-08,0.001061663380824,-0.0332963615655899,0.0,0.0,0.0,-0.0112950131297111,60.0,8.37441635131836,-0.0,-7.684939618002319e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.903699537971988e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001042907460941,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,7.70288024796173e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0001042907315422,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0004947099951095,286.354248046875,294.1499938964844,292.04998779296875,291.723388671875,293.3424072265625,292.04998779296875,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552334133535,1.232228186154316e-08,0.0010552211897447,-0.0313251204788684,0.0,0.0,0.0,-0.0109215164557099,60.0,8.319886207580566,-0.0,-7.591949469087923e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.903699537971988e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001042907460941,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,7.70288024796173e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0001042907315422,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0004947099951095,286.354248046875,294.1499938964844,292.04998779296875,291.723388671875,293.3424072265625,292.04998779296875,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552334133535,1.232228186154316e-08,0.0010552211897447,-0.0313251204788684,0.0,0.0,0.0,-0.0109215164557099,60.0,8.319886207580566,-0.0,-7.591949469087923e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,9.842642612056808e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,0.0001036477769957,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,7.655391527805477e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001036477697198,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,0.0004916600883007,286.3620300292969,294.1499938964844,292.04998779296875,291.723388671875,293.31866455078125,292.04998779296875,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487276595085,1.1561530399717412e-08,0.0010487161343917,-0.0293343067169189,0.0,0.0,0.0,-0.0105443801730871,60.0,8.264288902282715,-0.0,-7.49862678617319e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,9.842642612056808e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,0.0001036477769957,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,7.655391527805477e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001036477697198,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,0.0004916600883007,286.3620300292969,294.1499938964844,292.04998779296875,291.723388671875,293.31866455078125,292.04998779296875,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487276595085,1.1561530399717412e-08,0.0010487161343917,-0.0293343067169189,0.0,0.0,0.0,-0.0105443801730871,60.0,8.264288902282715,-0.0,-7.49862678617319e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,9.7818709036801e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0001030078201438,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,7.608123996760696e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001030078128678,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.000488624384161,286.3697509765625,294.1499938964844,292.04998779296875,291.723388671875,293.29547119140625,292.04998779296875,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422522900626,1.080434497424676e-08,0.0010422415798529,-0.0273524820804595,0.0,0.0,0.0,-0.0101690106093883,60.0,8.208297729492188,-0.0,-7.406313784485975e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,9.7818709036801e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0001030078201438,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,7.608123996760696e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0001030078128678,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.000488624384161,286.3697509765625,294.1499938964844,292.04998779296875,291.723388671875,293.29547119140625,292.04998779296875,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422522900626,1.080434497424676e-08,0.0010422415798529,-0.0273524820804595,0.0,0.0,0.0,-0.0101690106093883,60.0,8.208297729492188,-0.0,-7.406313784485975e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.751500329002738e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0001026880054268,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,7.58450260036625e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0001026879981509,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0004871073469985,286.37359619140625,294.1499938964844,292.04998779296875,291.723388671875,293.2840881347656,292.04998779296875,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390145471319,1.0425947216674558e-08,0.0010390040697529,-0.0263619627803564,0.0,0.0,0.0,-0.0099814133718609,60.0,8.180197715759277,-0.0,-7.360395670730213e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.721654350869358e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001023737131617,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,7.561289385193959e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001023737058858,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0004856165032833,286.37744140625,294.1499938964844,292.04998779296875,291.723388671875,293.27276611328125,292.04998779296875,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358361760154,1.0054088228628189e-08,0.0010358261642977,-0.0253884810954332,0.0,0.0,0.0,-0.0097970757633447,60.0,8.152225494384766,-0.0,-7.315409078501035e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,9.682281961431728e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0001019590999931,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,7.530666334787384e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001019590927171,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0004836497537326,286.38262939453125,294.1499938964844,292.04998779296875,291.723388671875,293.2576599121094,292.04998779296875,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316426632925,9.563531300216256e-09,0.0010316330008208,-0.0241041537374258,0.0,0.0,0.0,-0.0095538944005966,60.0,8.114741325378418,-0.0,-7.2562741593174e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.664540266385302e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0001017722752294,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,7.516867481172085e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0001017722679534,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0004827635420951,286.38507080078125,294.1499938964844,292.04998779296875,291.723388671875,293.250732421875,292.04998779296875,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297512635588,9.342487672370224e-09,0.0010297419503331,-0.0235254019498825,0.0,0.0,0.0,-0.0094443084672093,60.0,8.097555160522461,-0.0,-7.229706255884595e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.608532127458602e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,0.0001011824861052,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.473305595340207e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001011824715533,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004799658199772,286.39263916015625,294.1499938964844,292.04998779296875,291.723388671875,293.2291564941406,292.04998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237820679321,8.64466542793707e-09,0.0010237734531983,-0.0216981656849384,0.0,0.0,0.0,-0.0090983603149652,60.0,8.04372501373291,-0.0,-7.146152825043829e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
