time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983800,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.608532127458602e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,0.0001011824861052,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.473305595340207e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001011824715533,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004799658199772,286.39263916015625,294.1499938964844,292.04998779296875,291.723388671875,293.2291564941406,292.04998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237820679321,8.64466542793707e-09,0.0010237734531983,-0.0216981656849384,0.0,0.0,0.0,-0.0090983603149652,60.0,8.04372501373291,-0.0,-7.146152825043829e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,9.556219447404146e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001006316015264,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,7.432617712765932e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001006315942504,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.000477352674352,286.4001770019531,294.1499938964844,292.04998779296875,291.723388671875,293.2080993652344,292.04998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182089172303,7.992892570030108e-09,0.0010182008845731,-0.0199913159012794,0.0,0.0,0.0,-0.0087752528488636,60.0,7.991857528686523,-0.0,-7.068551610700524e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,9.556219447404146e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001006316015264,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,7.432617712765932e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001006315942504,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.000477352674352,286.4001770019531,294.1499938964844,292.04998779296875,291.723388671875,293.2080993652344,292.04998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182089172303,7.992892570030108e-09,0.0010182008845731,-0.0199913159012794,0.0,0.0,0.0,-0.0087752528488636,60.0,7.991857528686523,-0.0,-7.068551610700524e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,9.506889182375744e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001001121272565,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,7.394249405479059e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001001121199806,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0004748885403387,286.4076843261719,294.1499938964844,292.04998779296875,291.723388671875,293.1875305175781,292.04998779296875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129509028047,7.378277100400511e-09,0.0010129434522241,-0.0183816142380237,0.0,0.0,0.0,-0.0084705520421266,60.0,7.94197416305542,-0.0,-6.995761481221052e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,9.506889182375744e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001001121272565,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,7.394249405479059e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001001121199806,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0004748885403387,286.4076843261719,294.1499938964844,292.04998779296875,291.723388671875,293.1875305175781,292.04998779296875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129509028047,7.378277100400511e-09,0.0010129434522241,-0.0183816142380237,0.0,0.0,0.0,-0.0084705520421266,60.0,7.94197416305542,-0.0,-6.995761481221052e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,9.483964822720736e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.987072553485632e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,7.376418943749741e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,9.98707182588987e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0004737434210255,286.4114074707031,294.1499938964844,292.04998779296875,291.723388671875,293.1775207519531,292.04998779296875,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105085093528,7.0926624573530725e-09,0.0010105015244334,-0.0176335293799638,0.0,0.0,0.0,-0.0083289621397852,60.0,7.918272018432617,-0.0,-6.96206399197763e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,9.461388253839688e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,9.963298361981288e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,7.358859875239432e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.963297634385526e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0004726156766992,286.4151306152344,294.1499938964844,292.04998779296875,291.723388671875,293.16748046875,292.04998779296875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008104532957,6.811382124993771e-09,0.001008097664453,-0.016896765679121,0.0,0.0,0.0,-0.008189526386559,60.0,7.894672393798828,-0.0,-6.928956963747623e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.418990521226078e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.918652358464895e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,7.32588378014043e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,9.918651630869137e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.0004704978491645,286.4225158691406,294.1499938964844,292.04998779296875,291.723388671875,293.1478271484375,292.04998779296875,287.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003585406579,6.283157549802354e-09,0.0010035791201516,-0.0155131118372082,0.0,0.0,0.0,-0.0079276543110609,60.0,7.849545955657959,-0.0,-6.866997637189344e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.418990521226078e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.918652358464895e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,7.32588378014043e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,9.918651630869137e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.0004704978491645,286.4225158691406,294.1499938964844,292.04998779296875,291.723388671875,293.1478271484375,292.04998779296875,287.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003585406579,6.283157549802354e-09,0.0010035791201516,-0.0155131118372082,0.0,0.0,0.0,-0.0079276543110609,60.0,7.849545955657959,-0.0,-6.866997637189344e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.380017581861466e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.877610864350572e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,7.29557141312398e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,9.877610136754812e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0004685510357376,286.4299011230469,294.1499938964844,292.04998779296875,291.723388671875,293.1286315917969,292.04998779296875,287.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994327556341,5.7975904077522955e-09,0.0009994270512834,-0.0142411161214113,0.0,0.0,0.0,-0.0076869372278451,60.0,7.806886672973633,-0.0,-6.810287089820123e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.380017581861466e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.877610864350572e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,7.29557141312398e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,9.877610136754812e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0004685510357376,286.4299011230469,294.1499938964844,292.04998779296875,291.723388671875,293.1286315917969,292.04998779296875,287.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994327556341,5.7975904077522955e-09,0.0009994270512834,-0.0142411161214113,0.0,0.0,0.0,-0.0076869372278451,60.0,7.806886672973633,-0.0,-6.810287089820123e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,9.344743739347904e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.840466373134404e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,7.26813668734394e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,9.840465645538644e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0004667890607379,286.437255859375,294.1499938964844,292.04998779296875,291.723388671875,293.1098327636719,292.04998779296875,287.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995674286969,5.358125498844401e-09,0.0009956689318642,-0.0130898309871554,0.0,0.0,0.0,-0.0074690743349492,60.0,7.766812324523926,-0.0,-6.759162829439448e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,9.344743739347904e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.840466373134404e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,7.26813668734394e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,9.840465645538644e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0004667890607379,286.437255859375,294.1499938964844,292.04998779296875,291.723388671875,293.1098327636719,292.04998779296875,287.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995674286969,5.358125498844401e-09,0.0009956689318642,-0.0130898309871554,0.0,0.0,0.0,-0.0074690743349492,60.0,7.766812324523926,-0.0,-6.759162829439448e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.312250040238725e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.806248999666424e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,7.242863648571074e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,9.80624827207066e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004651659401133,286.4445495605469,294.1499938964844,292.04998779296875,291.723388671875,293.0912475585937,292.04998779296875,287.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922117460519,4.953291110609825e-09,0.000992206740193,-0.0120292240753769,0.0,0.0,0.0,-0.0072683785110712,60.0,7.728397846221924,-0.0,-6.71223858716985e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.312250040238725e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.806248999666424e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,7.242863648571074e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,9.80624827207066e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004651659401133,286.4445495605469,294.1499938964844,292.04998779296875,291.723388671875,293.0912475585937,292.04998779296875,287.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922117460519,4.953291110609825e-09,0.000992206740193,-0.0120292240753769,0.0,0.0,0.0,-0.0072683785110712,60.0,7.728397846221924,-0.0,-6.71223858716985e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,9.297919314121827e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.791157935978843e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,7.231716881506145e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.791157208383083e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,0.0004644501022994,286.4482116699219,294.1499938964844,292.04998779296875,291.723388671875,293.08209228515625,292.04998779296875,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906846098601,4.774745043789608e-09,0.0009906798368319,-0.0115614458918571,0.0,0.0,0.0,-0.0071798642165958,60.0,7.710336685180664,-0.0,-6.691595189067813e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,9.284492989536376e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.777020022738724e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,7.221274427138269e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.777018567547202e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0004637794336304,286.4518737792969,294.1499938964844,292.04998779296875,291.723388671875,293.0730285644531,292.04998779296875,287.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892540983855,4.6074735138290634e-09,0.000989249558188,-0.0111232008785009,0.0,0.0,0.0,-0.0070969411171972,60.0,7.693122386932373,-0.0,-6.672283348052589e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,9.26593056647107e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,9.75747243501246e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.206836744444445e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.757471707416698e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,0.000462852185592,286.4573974609375,294.1499938964844,292.04998779296875,291.723388671875,293.0594177246094,292.04998779296875,287.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872762020677,4.376205620104656e-09,0.0009872717782855,-0.0105172749608755,0.0,0.0,0.0,-0.0069822906516492,60.0,7.668273448944092,-0.0,-6.645630179491492e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.26046704989858e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,9.751718607731164e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,7.202587585197762e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,9.751717880135402e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0004625792789738,286.4591369628906,294.1499938964844,292.04998779296875,291.723388671875,293.0551452636719,292.04998779296875,287.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866940090432,4.308136958286468e-09,0.0009866897016763,-0.010338932275772,0.0,0.0,0.0,-0.0069485455751419,60.0,7.660767555236816,-0.0,-6.637795735287e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,9.24010673770681e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,9.730278543429448e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,7.186752191046253e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.730277815833688e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0004615622456185,286.46636962890625,294.1499938964844,292.04998779296875,291.723388671875,293.0376281738281,292.04998779296875,287.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845244931057,4.054474533887742e-09,0.0009845204185694,-0.0096743172034621,0.0,0.0,0.0,-0.0068227937445044,60.0,7.631535053253174,-0.0,-6.60863932466782e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,9.24010673770681e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,9.730278543429448e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,7.186752191046253e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.730277815833688e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0004615622456185,286.46636962890625,294.1499938964844,292.04998779296875,291.723388671875,293.0376281738281,292.04998779296875,287.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845244931057,4.054474533887742e-09,0.0009845204185694,-0.0096743172034621,0.0,0.0,0.0,-0.0068227937445044,60.0,7.631535053253174,-0.0,-6.60863932466782e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.223435336025432e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.712722385302186e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.173784979386255e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.712721657706425e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.00046072943951,286.4736022949219,294.1499938964844,292.04998779296875,291.723388671875,293.0204772949219,292.04998779296875,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827479952946,3.846764240478251e-09,0.000982744153589,-0.0091300904750823,0.0,0.0,0.0,-0.006719822064042,60.0,7.605084419250488,-0.0,-6.584812695109576e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.223435336025432e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.712722385302186e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.173784979386255e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.712721657706425e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.00046072943951,286.4736022949219,294.1499938964844,292.04998779296875,291.723388671875,293.0204772949219,292.04998779296875,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827479952946,3.846764240478251e-09,0.000982744153589,-0.0091300904750823,0.0,0.0,0.0,-0.006719822064042,60.0,7.605084419250488,-0.0,-6.584812695109576e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.210393182002008e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.698988287709652e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,7.16364083928056e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,9.698987560113892e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.000460077979369,286.4808349609375,294.1499938964844,292.04998779296875,291.723388671875,293.003662109375,292.04998779296875,287.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813582291826,3.6842793260660756e-09,0.0009813545038923,-0.0087043549865484,0.0,0.0,0.0,-0.0066392701119184,60.0,7.581409454345703,-0.0,-6.566204291402755e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.210393182002008e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.698988287709652e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,7.16364083928056e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,9.698987560113892e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.000460077979369,286.4808349609375,294.1499938964844,292.04998779296875,291.723388671875,293.003662109375,292.04998779296875,287.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813582291826,3.6842793260660756e-09,0.0009813545038923,-0.0087043549865484,0.0,0.0,0.0,-0.0066392701119184,60.0,7.581409454345703,-0.0,-6.566204291402755e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.2051261162851e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,9.693442552816124e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,7.159544475143775e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,9.69344182522036e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0004598149098455,286.48443603515625,294.1499938964844,292.04998779296875,291.723388671875,292.995361328125,292.04998779296875,287.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807971073314,3.6186633689538894e-09,0.0009807934984564,-0.0085324291139841,0.0,0.0,0.0,-0.0066067413426935,60.0,7.570592880249023,-0.0,-6.558696696856714e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.200879139825702e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.688970021670684e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,7.156241190386936e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,9.688969294074924e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0004596027720253,286.4880065917969,294.1499938964844,292.04998779296875,291.723388671875,292.9871520996094,292.04998779296875,287.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803444845601,3.5657499175556483e-09,0.0009803409921005,-0.0083937859162688,0.0,0.0,0.0,-0.0065805097110569,60.0,7.560482978820801,-0.0,-6.552646425461718e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,9.195223537972196e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,9.683013922767714e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,7.151842874009162e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.683013195171952e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0004593202320393,286.4952087402344,294.1499938964844,292.04998779296875,291.723388671875,292.9709777832031,292.04998779296875,287.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797416860237,3.49528628262874e-09,0.0009797381935641,-0.0082091577351093,0.0,0.0,0.0,-0.0065455767326056,60.0,7.542353630065918,-0.0,-6.544592423551876e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,9.195223537972196e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,9.683013922767714e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,7.151842874009162e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.683013195171952e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0004593202320393,286.4952087402344,294.1499938964844,292.04998779296875,291.723388671875,292.9709777832031,292.04998779296875,287.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797416860237,3.49528628262874e-09,0.0009797381935641,-0.0082091577351093,0.0,0.0,0.0,-0.0065455767326056,60.0,7.542353630065918,-0.0,-6.544592423551876e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,9.19313170015812e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.6808114903979e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,7.15021524229087e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.68081076280214e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0004592157492879,286.5023803710937,294.1499938964844,292.04998779296875,291.723388671875,292.955078125,292.0500183105469,287.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795185178518,3.4692217987242202e-09,0.0009795151418074,-0.0081408629193902,0.0,0.0,0.0,-0.0065326541662216,60.0,7.527088165283203,-0.0,-6.541615249489041e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,9.19313170015812e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.6808114903979e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,7.15021524229087e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.68081076280214e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0004592157492879,286.5023803710937,294.1499938964844,292.04998779296875,291.723388671875,292.955078125,292.0500183105469,287.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795185178518,3.4692217987242202e-09,0.0009795151418074,-0.0081408629193902,0.0,0.0,0.0,-0.0065326541662216,60.0,7.527088165283203,-0.0,-6.541615249489041e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.19429658097215e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.682038216851652e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,7.151121826609597e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.68203748925589e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,0.0004592739569488,286.5095520019531,294.1499938964844,292.0510559082031,291.7244567871094,292.93951416015625,292.0501403808594,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796428494155,3.4837372986373794e-09,0.0009796393569558,-0.0081788972020149,0.0,0.0,0.0,-0.0065398509614169,60.0,7.515337944030762,-0.0,-6.54327294569157e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.19429658097215e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.682038216851652e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,7.151121826609597e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.68203748925589e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,0.0004592739569488,286.5095520019531,294.1499938964844,292.0510559082031,291.7244567871094,292.93951416015625,292.0501403808594,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796428494155,3.4837372986373794e-09,0.0009796393569558,-0.0081788972020149,0.0,0.0,0.0,-0.0065398509614169,60.0,7.515337944030762,-0.0,-6.54327294569157e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.197658073389904e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,9.685577970230952e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,7.153736078180373e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.68557724263519e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0004594418569467,286.5167236328125,294.1499938964844,292.05419921875,291.7275695800781,292.9242858886719,292.0506286621094,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800009429454,3.5256162433938702e-09,0.0009799974504858,-0.0082886284217238,0.0,0.0,0.0,-0.0065606120042502,60.0,7.508179187774658,-0.0,-6.548058451016915e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.197658073389904e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,9.685577970230952e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,7.153736078180373e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.68557724263519e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0004594418569467,286.5167236328125,294.1499938964844,292.05419921875,291.7275695800781,292.9242858886719,292.0506286621094,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800009429454,3.5256162433938702e-09,0.0009799974504858,-0.0082886284217238,0.0,0.0,0.0,-0.0065606120042502,60.0,7.508179187774658,-0.0,-6.548058451016915e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.200479689752684e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,9.688548743724824e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,7.15593050699681e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.688548016129062e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,0.0004595828067976,286.5202941894531,294.1499938964844,292.0565185546875,291.7298278808594,292.9168701171875,292.0512084960937,287.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980301760137,3.560764794130476e-09,0.0009802982676774,-0.0083807241171598,0.0,0.0,0.0,-0.0065780379809439,60.0,7.507198810577393,-0.0,-6.552075859644901e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,9.203337685903534e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.691558807389812e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,7.158153312047943e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.691558079794048e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,0.000459725561086,286.5238647460937,294.1499938964844,292.0592956542969,291.73260498046875,292.90948486328125,292.0516967773437,287.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806072339415,3.5963727551546754e-09,0.0009806037414819,-0.0084740230813622,0.0,0.0,0.0,-0.006595694925636,60.0,7.506426811218262,-0.0,-6.556147269520808e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,9.209317795466632e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.697856148704886e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,7.162804831750691e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,9.697855421109124e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,0.0004600243119057,286.5298767089844,294.1499938964844,292.06500244140625,291.7382507324219,292.89727783203125,292.0529479980469,287.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812430944293,3.6708780459804302e-09,0.0009812394855543,-0.0086692413315176,0.0,0.0,0.0,-0.0066326237283647,60.0,7.507654190063477,-0.0,-6.564670940178985e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,9.210466669173913e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,9.699066140456124e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,7.163698319345713e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.699065412860364e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0004600817046593,286.5310363769531,294.1499938964844,292.06622314453125,291.7394714355469,292.8949584960937,292.0531921386719,287.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813649812713,3.6851925955261322e-09,0.0009813613723963,-0.0087067484855651,0.0,0.0,0.0,-0.0066397176124155,60.0,7.507888317108154,-0.0,-6.566308741184912e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
