time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986140,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.220411448040976e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.709537698654458e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,7.17143266228959e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.709536971058697e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0004605784197337,286.5382080078125,294.1499938964844,292.0749206542969,291.74810791015625,292.8810729980469,292.05670166015625,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824249427765,3.809082826933263e-09,0.0009824212174862,-0.0090313609689474,0.0,0.0,0.0,-0.0067011378705501,60.0,7.516282558441162,-0.0,-6.580495437447098e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.220411448040976e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.709537698654458e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,7.17143266228959e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.709536971058697e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0004605784197337,286.5382080078125,294.1499938964844,292.0749206542969,291.74810791015625,292.8810729980469,292.05670166015625,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824249427765,3.809082826933263e-09,0.0009824212174862,-0.0090313609689474,0.0,0.0,0.0,-0.0067011378705501,60.0,7.516282558441162,-0.0,-6.580495437447098e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.231099829776213e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.7207936050836e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,7.179746171459556e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,9.720792877487838e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0004611123295035,286.5453491210937,294.1499938964844,292.0852355957031,291.7583312988281,292.8674621582031,292.060546875,287.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835633682087,3.942244308774434e-09,0.0009835594100877,-0.0093802623450756,0.0,0.0,0.0,-0.0067671495489776,60.0,7.526909351348877,-0.0,-6.595760027039432e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.231099829776213e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.7207936050836e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,7.179746171459556e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,9.720792877487838e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0004611123295035,286.5453491210937,294.1499938964844,292.0852355957031,291.7583312988281,292.8674621582031,292.060546875,287.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835633682087,3.942244308774434e-09,0.0009835594100877,-0.0093802623450756,0.0,0.0,0.0,-0.0067671495489776,60.0,7.526909351348877,-0.0,-6.595760027039432e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,9.243370004696772e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,9.733714250614868e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,7.189289317466319e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,9.733713523019104e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0004617252561729,286.5525207519531,294.1499938964844,292.0971069335937,291.7701110839844,292.85418701171875,292.0652160644531,287.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848708286881,4.0951149138379606e-09,0.0009848666377365,-0.0097808009013533,0.0,0.0,0.0,-0.006842934526503,60.0,7.541023254394531,-0.0,-6.613306169356292e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,9.243370004696772e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,9.733714250614868e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,7.189289317466319e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,9.733713523019104e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0004617252561729,286.5525207519531,294.1499938964844,292.0971069335937,291.7701110839844,292.85418701171875,292.0652160644531,287.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848708286881,4.0951149138379606e-09,0.0009848666377365,-0.0097808009013533,0.0,0.0,0.0,-0.006842934526503,60.0,7.541023254394531,-0.0,-6.613306169356292e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.250699076801538e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,9.741432586451992e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,7.194990030257031e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,9.741431858856232e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.00046209138236,286.5561218261719,294.1499938964844,292.10357666015625,291.7765197753906,292.8480224609375,292.0693359375,287.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856518590822,4.1864249844536525e-09,0.0009856476681306,-0.0100200409069657,0.0,0.0,0.0,-0.0068882014602422,60.0,7.55164909362793,-0.0,-6.623798043392527e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,9.257474448531866e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,9.74856739048846e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,7.200260006356984e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.7485666628927e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0004624298308044,286.5596923828125,294.1499938964844,292.1103820800781,291.78326416015625,292.8416442871094,292.0724792480469,287.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.27084101417563e-09,0.0009863710729405,-0.0102412141859531,0.0,0.0,0.0,-0.0069300578907132,60.0,7.560818195343018,-0.0,-6.633504767705746e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,9.272582974517718e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.764476999407634e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,7.21201067790389e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.764476271811871e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.000463184522232,286.5668640136719,294.1499938964844,292.125,291.7977600097656,292.8294372558594,292.08062744140625,287.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879836579784,4.4590668935029515e-09,0.0009879792341962,-0.0107343755662441,0.0,0.0,0.0,-0.0070233629085123,60.0,7.583413124084473,-0.0,-6.65517418951822e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,9.272582974517718e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.764476999407634e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,7.21201067790389e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.764476271811871e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.000463184522232,286.5668640136719,294.1499938964844,292.125,291.7977600097656,292.8294372558594,292.08062744140625,287.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879836579784,4.4590668935029515e-09,0.0009879792341962,-0.0107343755662441,0.0,0.0,0.0,-0.0070233629085123,60.0,7.583413124084473,-0.0,-6.65517418951822e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,9.288424189435318e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,9.781159315025434e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,7.224331784527749e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.781158587429672e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0004639758553821,286.5740661621094,294.1499938964844,292.1408386230469,291.8134460449219,292.817626953125,292.09014892578125,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896715637296,4.656433461036613e-09,0.0009896669071167,-0.011251475661993,0.0,0.0,0.0,-0.0071212057955563,60.0,7.608786106109619,-0.0,-6.677933583887352e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,9.288424189435318e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,9.781159315025434e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,7.224331784527749e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.781158587429672e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0004639758553821,286.5740661621094,294.1499938964844,292.1408386230469,291.8134460449219,292.817626953125,292.09014892578125,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896715637296,4.656433461036613e-09,0.0009896669071167,-0.011251475661993,0.0,0.0,0.0,-0.0071212057955563,60.0,7.608786106109619,-0.0,-6.677933583887352e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.305366984335706e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,9.799000690691172e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,7.237509998958558e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.798999963095412e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.000464822165668,286.58123779296875,294.1499938964844,292.15777587890625,291.83026123046875,292.8068542480469,292.1029968261719,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914768161252,4.867518388351755e-09,0.0009914719266816,-0.0118045080453157,0.0,0.0,0.0,-0.0072258501313626,60.0,7.63923978805542,-0.0,-6.702317278950434e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.305366984335706e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,9.799000690691172e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,7.237509998958558e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.798999963095412e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.000464822165668,286.58123779296875,294.1499938964844,292.15777587890625,291.83026123046875,292.8068542480469,292.1029968261719,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914768161252,4.867518388351755e-09,0.0009914719266816,-0.0118045080453157,0.0,0.0,0.0,-0.0072258501313626,60.0,7.63923978805542,-0.0,-6.702317278950434e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,9.32201510295272e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.816531382966788e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,7.250457565532997e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,9.816530655371024e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,0.0004656537494156,286.58843994140625,294.1499938964844,292.1757202148437,291.8480529785156,292.7958679199219,292.114990234375,287.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932499378919,5.074923592474079e-09,0.0009932448156177,-0.0123478891327977,0.0,0.0,0.0,-0.0073286667466163,60.0,7.668620586395264,-0.0,-6.726320123107143e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,9.32201510295272e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.816531382966788e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,7.250457565532997e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,9.816530655371024e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,0.0004656537494156,286.58843994140625,294.1499938964844,292.1757202148437,291.8480529785156,292.7958679199219,292.114990234375,287.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932499378919,5.074923592474079e-09,0.0009932448156177,-0.0123478891327977,0.0,0.0,0.0,-0.0073286667466163,60.0,7.668620586395264,-0.0,-6.726320123107143e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.33104383875616e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,9.82603887678124e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,7.257480319822207e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,9.82603814918548e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,0.0004661047714762,286.5920104980469,294.1499938964844,292.1850280761719,291.8572998046875,292.7906494140625,292.12225341796875,287.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942117612808,5.18740961297226e-09,0.0009942066390067,-0.0126425875350832,0.0,0.0,0.0,-0.007384430617094,60.0,7.6852216720581055,-0.0,-6.739355740137398e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,9.339974349131808e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,9.835443779593334e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,7.264426676556468e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.835443051997572e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0004665508749894,286.5956115722656,294.1499938964844,292.1945495605469,291.8667297363281,292.7857971191406,292.1302490234375,287.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951643878594,5.2986788290354525e-09,0.0009951590327546,-0.012934093363583,0.0,0.0,0.0,-0.0074395965784788,60.0,7.703112602233887,-0.0,-6.75226274893248e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.356332157040016e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,9.852668881649151e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.277148688444868e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.85266815405339e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0004673679650295,286.60223388671875,294.1499938964844,292.21258544921875,291.8846130371094,292.7768249511719,292.1447448730469,287.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969070088118,5.502471367435646e-09,0.0009969015372917,-0.0134679870679974,0.0,0.0,0.0,-0.0075406241230666,60.0,7.735643863677978,-0.0,-6.775934480174328e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.357756789540872e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.854169911704956e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,7.278256816789508e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.854169184109196e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0004674391529988,286.6028137207031,294.1499938964844,292.2142028808594,291.8861999511719,292.7760314941406,292.14599609375,287.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970588143914,5.520225609956242e-09,0.000997053226456,-0.0135144991800189,0.0,0.0,0.0,-0.0075494251213967,60.0,7.738472938537598,-0.0,-6.777998606821711e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,9.376886737300084e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.874314127955586e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,7.293135422514752e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.874313400359824e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0004683947190642,286.6100158691406,294.1499938964844,292.2345275878906,291.9063720703125,292.76708984375,292.1644287109375,287.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990968974307,5.7585531898496364e-09,0.0009990911930799,-0.0141388522461056,0.0,0.0,0.0,-0.0076675745658576,60.0,7.77735710144043,-0.0,-6.805738195225787e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,9.376886737300084e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.874314127955586e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,7.293135422514752e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.874313400359824e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0004683947190642,286.6100158691406,294.1499938964844,292.2345275878906,291.9063720703125,292.76708984375,292.1644287109375,287.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990968974307,5.7585531898496364e-09,0.0009990911930799,-0.0141388522461056,0.0,0.0,0.0,-0.0076675745658576,60.0,7.77735710144043,-0.0,-6.805738195225787e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.395351662533358e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.89375839708373e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,7.307497435249388e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,9.893757669487968e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.000469317077659,286.61724853515625,294.1499938964844,292.25543212890625,291.9270935058594,292.7583312988281,292.1825866699219,287.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010637342929,5.988606055495893e-09,0.0010010577971115,-0.0147415129467844,0.0,0.0,0.0,-0.0077816187404096,60.0,7.81611967086792,-0.0,-6.832568288928087e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.395351662533358e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.89375839708373e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,7.307497435249388e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,9.893757669487968e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.000469317077659,286.61724853515625,294.1499938964844,292.25543212890625,291.9270935058594,292.7583312988281,292.1825866699219,287.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010637342929,5.988606055495893e-09,0.0010010577971115,-0.0147415129467844,0.0,0.0,0.0,-0.0077816187404096,60.0,7.81611967086792,-0.0,-6.832568288928087e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,9.416240209247916e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.915755072142927e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,7.323743921006098e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.915755072142927e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0004703605372924,286.6244506835937,294.1499938964844,292.2768249511719,291.94830322265625,292.7498474121094,292.2020874023437,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.248856987411955e-09,0.0010032852878794,-0.0154232596978545,0.0,0.0,0.0,-0.0079106474295258,60.0,7.857336044311523,-0.0,-6.862983781275035e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,9.416240209247916e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.915755072142927e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,7.323743921006098e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.915755072142927e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0004703605372924,286.6244506835937,294.1499938964844,292.2768249511719,291.94830322265625,292.7498474121094,292.2020874023437,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.248856987411955e-09,0.0010032852878794,-0.0154232596978545,0.0,0.0,0.0,-0.0079106474295258,60.0,7.857336044311523,-0.0,-6.862983781275035e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.425827011000364e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.925850463332608e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,7.331200322369114e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.925849735736848e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0004708393826149,286.6280517578125,294.1499938964844,292.28765869140625,291.95904541015625,292.745849609375,292.21221923828125,287.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.3682903395090315e-09,0.0010043062502518,-0.0157361198216676,0.0,0.0,0.0,-0.0079698534682393,60.0,7.878435611724853,-0.0,-6.87696442014385e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.435770334675908e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,9.93632129393518e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,7.33893466531299e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,9.93632129393518e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0004713360976893,286.6316833496094,294.1499938964844,292.298583984375,291.9698791503906,292.7421264648437,292.2229919433594,287.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.4921783504701125e-09,0.0010053639998659,-0.0160606447607278,0.0,0.0,0.0,-0.0080312620848417,60.0,7.900211334228516,-0.0,-6.8914822293209e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.455214603804052e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.956797293853016e-05,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,7.354057743214071e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,9.956796566257252e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0004723073798231,286.638916015625,294.1499938964844,292.3205871582031,291.99169921875,292.7349853515625,292.2449035644531,287.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734432567157e-09,0.0010074360761791,-0.0166952107101678,0.0,0.0,0.0,-0.0081513607874512,60.0,7.944207668304443,-0.0,-6.919913886349607e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.455214603804052e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.956797293853016e-05,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,7.354057743214071e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,9.956796566257252e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0004723073798231,286.638916015625,294.1499938964844,292.3205871582031,291.99169921875,292.7349853515625,292.2449035644531,287.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734432567157e-09,0.0010074360761791,-0.0166952107101678,0.0,0.0,0.0,-0.0081513607874512,60.0,7.944207668304443,-0.0,-6.919913886349607e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,9.473325189901516e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,9.975868306355552e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,7.368143269559368e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,9.97586757875979e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.000473212043289,286.6461486816406,294.1499938964844,292.3427734375,292.0137023925781,292.7285461425781,292.2675476074219,287.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093722958117,6.960065856986831e-09,0.0010093653108924,-0.0172862224280834,0.0,0.0,0.0,-0.0082632163539528,60.0,7.988316535949707,-0.0,-6.946447683731094e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,9.473325189901516e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,9.975868306355552e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,7.368143269559368e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,9.97586757875979e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.000473212043289,286.6461486816406,294.1499938964844,292.3427734375,292.0137023925781,292.7285461425781,292.2675476074219,287.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093722958117,6.960065856986831e-09,0.0010093653108924,-0.0172862224280834,0.0,0.0,0.0,-0.0082632163539528,60.0,7.988316535949707,-0.0,-6.946447683731094e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,9.491130185779184e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,9.99461772153154e-05,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,7.381991599686444e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,9.99461772153154e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0004741014563478,286.65338134765625,294.1499938964844,292.364990234375,292.0357360839844,292.72222900390625,292.2901611328125,287.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011271495372,7.181899075447973e-09,0.0010112642776221,-0.0178672615438699,0.0,0.0,0.0,-0.0083731990307569,60.0,8.032248497009277,-0.0,-6.972583577180559e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,9.491130185779184e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,9.99461772153154e-05,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,7.381991599686444e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,9.99461772153154e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0004741014563478,286.65338134765625,294.1499938964844,292.364990234375,292.0357360839844,292.72222900390625,292.2901611328125,287.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011271495372,7.181899075447973e-09,0.0010112642776221,-0.0178672615438699,0.0,0.0,0.0,-0.0083731990307569,60.0,8.032248497009277,-0.0,-6.972583577180559e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,9.504762419965118e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,0.000100089731859,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,7.392594125121832e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.000100089724583,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.000474782398669,286.6606140136719,294.1499938964844,292.3871765136719,292.0577392578125,292.7174987792969,292.3133544921875,287.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012722030282,7.351734776506191e-09,0.0010127146961167,-0.0183120984584093,0.0,0.0,0.0,-0.0084573850035667,60.0,8.074234962463379,-0.0,-6.99262656667088e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,9.504762419965118e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,0.000100089731859,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,7.392594125121832e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.000100089724583,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.000474782398669,286.6606140136719,294.1499938964844,292.3871765136719,292.0577392578125,292.7174987792969,292.3133544921875,287.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012722030282,7.351734776506191e-09,0.0010127146961167,-0.0183120984584093,0.0,0.0,0.0,-0.0084573850035667,60.0,8.074234962463379,-0.0,-6.99262656667088e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,9.514379780739546e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,0.000100191005913,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,7.400074537144974e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342102050781,0.0,0.0,0.0001001909986371,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0004752627864945,286.6642150878906,294.1499938964844,292.3982238769531,292.06866455078125,292.7147521972656,292.3248596191406,287.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013753353618,7.471562923910824e-09,0.0010137459030374,-0.0186259374022483,0.0,0.0,0.0,-0.0085168210789561,60.0,8.096511840820312,-0.0,-7.006784841223634e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,9.52042973949574e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001002547141979,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,7.404779898934066e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,0.0001002547069219,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,0.00047556500067,286.6678466796875,294.1499938964844,292.4092102050781,292.0795593261719,292.7124328613281,292.33642578125,287.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143915424123,7.546931968249737e-09,0.0010143839754164,-0.0188233442604541,0.0,0.0,0.0,-0.0085541531443595,60.0,8.116669654846191,-0.0,-7.015698599843746e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.532871627015992e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0001003857396426,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,7.414457650156692e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001003857323667,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0004761865129694,286.675048828125,294.1499938964844,292.4309387207031,292.10113525390625,292.7077941894531,292.3594055175781,287.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157199576497,7.701951965088938e-09,0.0010157122742384,-0.0192293487489223,0.0,0.0,0.0,-0.0086310161277651,60.0,8.158186912536621,-0.0,-7.034047655452015e-08,0.0,280.1214904785156,283.4263000488281,298.5032653808594,300.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.595119038352004e-21,4.297559519176002e-21,4.297559519176002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
